time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406380,297.16473388671875,297.1499938964844,293.1499938964844,0.0005887726438231,-58.35910034179688,283.1501770019531,0.7973675727844238,0.2461428493261337,0.2231463193893432,297.2327575683594,297.1499938964844,293.1499938964844,0.0011646759230643,-121.5666046142578,283.1502685546875,0.9990000128746032,0.5546884536743164,0.4646475911140442,297.3399658203125,297.1499938964844,293.1499938964844,0.0008680964820086,-66.92440032958984,283.1502380371094,0.9059388637542723,0.3649778068065643,0.2558304965496063,297.2011413574219,297.1499938964844,293.1499938964844,0.0007173102349042,-74.87144470214844,283.15020751953125,0.8495340347290039,0.3006462156772613,0.2862387597560882,297.1687316894531,297.1499938964844,293.1499938964844,0.0004829040262848,-207.4699249267578,283.15020751953125,0.7425398826599121,0.1981636881828308,0.8999131321907043,282.9345092773437,284.95001220703125,297.4304504394531,292.0653381347656,297.3162536621094,297.2310485839844,282.9354553222656,1.0,0.4781051576137543,0.6392300724983215,0.6392300724983215,1.0,1.0,-2.556791543960572,1.0893092155456543,1.467482328414917,0.5085766315460205,5.551115123125783e-17,1.0,0.0,100.25389862060548,111.0,52991.1171875,-0.0,1386.5223388671875,1.0,278.1499938964844,281.3181457519531,295.0736999511719,298.4818725585937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91868394613266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7913.19775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406440,297.16473388671875,297.1499938964844,293.1499938964844,0.0005887726438231,-58.35910034179688,283.1501770019531,0.7973675727844238,0.2461428493261337,0.2231463193893432,297.2327575683594,297.1499938964844,293.1499938964844,0.0011646759230643,-121.5666046142578,283.1502685546875,0.9990000128746032,0.5546884536743164,0.4646475911140442,297.3399658203125,297.1499938964844,293.1499938964844,0.0008680964820086,-66.92440032958984,283.1502380371094,0.9059388637542723,0.3649778068065643,0.2558304965496063,297.2011413574219,297.1499938964844,293.1499938964844,0.0007173102349042,-74.87144470214844,283.15020751953125,0.8495340347290039,0.3006462156772613,0.2862387597560882,297.1687316894531,297.1499938964844,293.1499938964844,0.0004829040262848,-207.4699249267578,283.15020751953125,0.7425398826599121,0.1981636881828308,0.8999131321907043,282.9345092773437,284.95001220703125,297.4304504394531,292.0653381347656,297.3162536621094,297.2310485839844,282.9354553222656,1.0,0.4781051576137543,0.6392300724983215,0.6392300724983215,1.0,1.0,-2.556791543960572,1.0893092155456543,1.467482328414917,0.5085766315460205,5.551115123125783e-17,1.0,0.0,100.25389862060548,111.0,52991.1171875,-0.0,1386.5223388671875,1.0,278.1499938964844,281.3181457519531,295.0736999511719,298.4818725585937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91868394613266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7913.19775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406500,297.16424560546875,297.1499938964844,293.1499938964844,0.0005633979453705,-55.82862854003906,283.15020751953125,0.7948452234268188,0.2461868822574615,0.2232286930084228,297.215087890625,297.1499938964844,293.1499938964844,0.0011248594382777,-117.37920379638672,283.1502990722656,0.9990000128746032,0.5534659028053284,0.4691298007965088,297.3389892578125,297.1499938964844,293.1499938964844,0.0008329969132319,-64.20126342773438,283.1502685546875,0.9038741588592528,0.3660834431648254,0.2566330730915069,297.20050048828125,297.1499938964844,293.1499938964844,0.0006868297350592,-71.6707534790039,283.1502380371094,0.8471950888633728,0.3009042739868164,0.2865275144577026,297.168212890625,297.1499938964844,293.1499938964844,0.0004839736211579,-208.76467895507807,283.1501770019531,0.7404394149780273,0.1982304155826568,0.900409996509552,282.9439392089844,284.95001220703125,297.4223022460937,292.06329345703125,297.3098449707031,297.2259826660156,282.94488525390625,1.0,0.4800476729869842,0.6384856104850769,0.6384856104850769,1.0,1.0,-2.564184188842773,1.0922166109085083,1.4719675779342651,0.5098342895507812,5.551115123125783e-17,1.0,0.0,101.62026977539062,111.0,53123.6875,-0.0,1402.0367431640625,1.0,278.1499938964844,281.3260498046875,295.07196044921875,298.4881286621094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919569969177246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7926.80029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406560,297.1637268066406,297.1499938964844,293.1499938964844,0.0005402580718509,-53.28620529174805,283.15020751953125,0.7923201322555542,0.2462269365787506,0.223308652639389,297.1964111328125,297.1499938964844,293.1499938964844,0.0010829039383679,-112.97013854980467,283.1503295898437,0.9990000128746032,0.5520254373550415,0.4736681282520294,297.3379821777344,297.1499938964844,293.1499938964844,0.0007966927369125,-61.38636016845703,283.1502685546875,0.9018428921699524,0.3671808242797851,0.2574310302734375,297.1998291015625,297.1499938964844,293.1499938964844,0.0006554948049597,-68.38218688964844,283.1502380371094,0.8448642492294312,0.3011577725410461,0.28681281208992,297.1676940917969,297.1499938964844,293.1499938964844,0.0005532060749828,-273.65301513671875,283.1499938964844,0.7383506894111633,0.1982945948839187,0.9009150862693788,282.9535827636719,284.95001220703125,297.4142150878906,292.061279296875,297.3040466308594,297.221923828125,282.9545593261719,1.0,0.4820127785205841,0.6376657485961914,0.6376657485961914,1.0,1.0,-2.571641683578491,1.095097899436951,1.476543664932251,0.5110524892807007,5.551115123125783e-17,1.0,0.0,103.01454162597656,99.0,53258.078125,-0.0,1417.8409423828125,1.0,278.1499938964844,281.3340759277344,295.0702209472656,298.49462890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920485258102417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7940.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406620,297.1626281738281,297.1499938964844,293.1499938964844,0.0005353000597096,-52.60247039794922,283.150146484375,0.7947791814804077,0.2462875694036483,0.2233264595270156,297.1702880859375,297.1499938964844,293.1499938964844,0.0010605459101498,-110.63059997558594,283.1502380371094,0.9990000128746032,0.5499367117881775,0.4694488942623138,297.3351135253906,297.1499938964844,293.1499938964844,0.0007916165050119,-60.99130630493164,283.1501770019531,0.906448245048523,0.3692730665206909,0.258880466222763,297.1983337402344,297.1499938964844,293.1499938964844,0.0006486545898951,-67.66425323486328,283.1501770019531,0.8476736545562744,0.3016365766525268,0.2872284948825836,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.16766357421875,0.740506112575531,0.1984138935804367,0.9012822508811952,282.9564819335937,284.95001220703125,297.39813232421875,292.05731201171875,297.2947082519531,297.2176818847656,282.9559631347656,1.0,0.4804330468177795,0.6360259652137756,0.6360259652137756,1.0,1.0,-2.569298267364502,1.0927841663360596,1.4765141010284424,0.5095391869544983,5.551115123125783e-17,1.0,0.0,101.88381958007812,87.0,53270.71875,-0.0,1409.8260498046875,1.0,278.1499938964844,281.3363037109375,295.0648498535156,298.4975280761719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220750331878662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7943.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406680,297.1626281738281,297.1499938964844,293.1499938964844,0.0005353000597096,-52.60247039794922,283.150146484375,0.7947791814804077,0.2462875694036483,0.2233264595270156,297.1702880859375,297.1499938964844,293.1499938964844,0.0010605459101498,-110.63059997558594,283.1502380371094,0.9990000128746032,0.5499367117881775,0.4694488942623138,297.3351135253906,297.1499938964844,293.1499938964844,0.0007916165050119,-60.99130630493164,283.1501770019531,0.906448245048523,0.3692730665206909,0.258880466222763,297.1983337402344,297.1499938964844,293.1499938964844,0.0006486545898951,-67.66425323486328,283.1501770019531,0.8476736545562744,0.3016365766525268,0.2872284948825836,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.16766357421875,0.740506112575531,0.1984138935804367,0.9012822508811952,282.9564819335937,284.95001220703125,297.39813232421875,292.05731201171875,297.2947082519531,297.2176818847656,282.9559631347656,1.0,0.4804330468177795,0.6360259652137756,0.6360259652137756,1.0,1.0,-2.569298267364502,1.0927841663360596,1.4765141010284424,0.5095391869544983,5.551115123125783e-17,1.0,0.0,101.88381958007812,87.0,53270.71875,-0.0,1409.8260498046875,1.0,278.1499938964844,281.3363037109375,295.0648498535156,298.4975280761719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220750331878662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7943.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406740,297.1615600585937,297.1499938964844,293.1499938964844,0.0005889604799449,-58.37793350219727,283.1499938964844,0.802962601184845,0.2463411390781402,0.223251536488533,297.1761169433594,297.1499938964844,293.1499938964844,0.0011410535080358,-119.10138702392578,283.1500244140625,0.9990000128746032,0.5507506132125854,0.4554809033870697,297.3310241699219,297.1499938964844,293.1499938964844,0.00088216928998,-68.00956726074219,283.14996337890625,0.9184296131134032,0.3712033629417419,0.2601509988307953,297.1971740722656,297.1499938964844,293.1499938964844,0.0007202715496532,-75.18082427978516,283.1499938964844,0.8563138842582703,0.3021316230297088,0.2875545620918274,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.7470234036445618,0.1979241669178009,0.8991405963897705,282.9354553222656,284.95001220703125,297.38214111328125,292.0534362792969,297.28680419921875,297.21600341796875,282.9338684082031,1.0,0.4750497043132782,0.6343861818313599,0.6343861818313599,1.0,1.0,-2.5517828464508057,1.083443284034729,1.4683395624160769,0.5042520761489868,5.551115123125783e-17,1.0,0.0,97.84938049316406,90.0,52975.55859375,-0.0,1369.623046875,1.0,278.1499938964844,281.3196716308594,295.05438232421875,298.47576904296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223288297653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7912.09130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406800,297.1615600585937,297.1499938964844,293.1499938964844,0.0005889604799449,-58.37793350219727,283.1499938964844,0.802962601184845,0.2463411390781402,0.223251536488533,297.1761169433594,297.1499938964844,293.1499938964844,0.0011410535080358,-119.10138702392578,283.1500244140625,0.9990000128746032,0.5507506132125854,0.4554809033870697,297.3310241699219,297.1499938964844,293.1499938964844,0.00088216928998,-68.00956726074219,283.14996337890625,0.9184296131134032,0.3712033629417419,0.2601509988307953,297.1971740722656,297.1499938964844,293.1499938964844,0.0007202715496532,-75.18082427978516,283.1499938964844,0.8563138842582703,0.3021316230297088,0.2875545620918274,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93609619140625,0.7470234036445618,0.1979241669178009,0.8991405963897705,282.9354553222656,284.95001220703125,297.38214111328125,292.0534362792969,297.28680419921875,297.21600341796875,282.9338684082031,1.0,0.4750497043132782,0.6343861818313599,0.6343861818313599,1.0,1.0,-2.5517828464508057,1.083443284034729,1.4683395624160769,0.5042520761489868,5.551115123125783e-17,1.0,0.0,97.84938049316406,90.0,52975.55859375,-0.0,1369.623046875,1.0,278.1499938964844,281.3196716308594,295.05438232421875,298.47576904296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223288297653198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7912.09130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406860,297.1609191894531,297.1499938964844,293.1499938964844,0.00064204930095,-63.67562484741211,283.14990234375,0.8078098893165588,0.2464225888252258,0.223241850733757,297.20196533203125,297.1499938964844,293.1499938964844,0.0012219789205119,-127.6194305419922,283.1498718261719,0.9990000128746032,0.5536994934082031,0.4474758803844452,297.3271179199219,297.1499938964844,293.1499938964844,0.0009663326200097,-74.53959655761719,283.1498413085937,0.926503360271454,0.3730992972850799,0.261408656835556,297.1966552734375,297.1499938964844,293.1499938964844,0.0007864267681725,-82.13180541992188,283.14990234375,0.8617395162582397,0.3026771247386932,0.2879808247089386,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156494140625,0.7507210969924927,0.1976161450147628,0.8971055150032043,282.9154052734375,284.95001220703125,297.36627197265625,292.04962158203125,297.28094482421875,297.2176818847656,282.914794921875,1.0,0.4724211692810058,0.6332560181617737,0.6332560181617737,1.0,1.0,-2.5417144298553467,1.0779659748077393,1.4637484550476074,0.5008264183998108,5.551115123125783e-17,1.0,0.0,95.5731201171875,93.0,52741.32421875,-0.0,1346.9427490234375,1.0,278.1499938964844,281.30474853515625,295.04412841796875,298.4468688964844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921143352985382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7883.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406920,297.1609191894531,297.1499938964844,293.1499938964844,0.00064204930095,-63.67562484741211,283.14990234375,0.8078098893165588,0.2464225888252258,0.223241850733757,297.20196533203125,297.1499938964844,293.1499938964844,0.0012219789205119,-127.6194305419922,283.1498718261719,0.9990000128746032,0.5536994934082031,0.4474758803844452,297.3271179199219,297.1499938964844,293.1499938964844,0.0009663326200097,-74.53959655761719,283.1498413085937,0.926503360271454,0.3730992972850799,0.261408656835556,297.1966552734375,297.1499938964844,293.1499938964844,0.0007864267681725,-82.13180541992188,283.14990234375,0.8617395162582397,0.3026771247386932,0.2879808247089386,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156494140625,0.7507210969924927,0.1976161450147628,0.8971055150032043,282.9154052734375,284.95001220703125,297.36627197265625,292.04962158203125,297.28094482421875,297.2176818847656,282.914794921875,1.0,0.4724211692810058,0.6332560181617737,0.6332560181617737,1.0,1.0,-2.5417144298553467,1.0779659748077393,1.4637484550476074,0.5008264183998108,5.551115123125783e-17,1.0,0.0,95.5731201171875,93.0,52741.32421875,-0.0,1346.9427490234375,1.0,278.1499938964844,281.30474853515625,295.04412841796875,298.4468688964844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921143352985382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7883.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406980,297.1605224609375,297.1499938964844,293.1499938964844,0.0006637668120674,-65.84430694580078,283.14990234375,0.8096680045127869,0.2465198636054992,0.2233005762100219,297.2237243652344,297.1499938964844,293.1499938964844,0.0012545677600428,-131.0524139404297,283.1498718261719,0.9990000128746032,0.5565740466117859,0.4445101618766784,297.32391357421875,297.1499938964844,293.1499938964844,0.0010037540923804,-77.443603515625,283.1498413085937,0.9307149052619934,0.375017374753952,0.2627166211605072,297.1962280273437,297.1499938964844,293.1499938964844,0.0008141943253576,-85.05091857910156,283.1498718261719,0.8641265630722046,0.3032231032848358,0.2884698808193207,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073791503906,0.7520667910575867,0.1974590420722961,0.896137535572052,282.90728759765625,284.95001220703125,297.3504333496094,292.0458374023437,297.27606201171875,297.2209167480469,282.9070739746094,1.0,0.471623957157135,0.6321259140968323,0.6321259140968323,1.0,1.0,-2.539212942123413,1.0759812593460083,1.4632315635681152,0.4993366599082947,5.551115123125783e-17,1.0,0.0,94.77994537353516,96.0,52640.359375,-0.0,1340.3511962890625,1.0,278.1499938964844,281.2983093261719,295.0399780273437,298.4325866699219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919909417629242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7871.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407040,297.1605224609375,297.1499938964844,293.1499938964844,0.0006637668120674,-65.84430694580078,283.14990234375,0.8096680045127869,0.2465198636054992,0.2233005762100219,297.2237243652344,297.1499938964844,293.1499938964844,0.0012545677600428,-131.0524139404297,283.1498718261719,0.9990000128746032,0.5565740466117859,0.4445101618766784,297.32391357421875,297.1499938964844,293.1499938964844,0.0010037540923804,-77.443603515625,283.1498413085937,0.9307149052619934,0.375017374753952,0.2627166211605072,297.1962280273437,297.1499938964844,293.1499938964844,0.0008141943253576,-85.05091857910156,283.1498718261719,0.8641265630722046,0.3032231032848358,0.2884698808193207,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073791503906,0.7520667910575867,0.1974590420722961,0.896137535572052,282.90728759765625,284.95001220703125,297.3504333496094,292.0458374023437,297.27606201171875,297.2209167480469,282.9070739746094,1.0,0.471623957157135,0.6321259140968323,0.6321259140968323,1.0,1.0,-2.539212942123413,1.0759812593460083,1.4632315635681152,0.4993366599082947,5.551115123125783e-17,1.0,0.0,94.77994537353516,96.0,52640.359375,-0.0,1340.3511962890625,1.0,278.1499938964844,281.2983093261719,295.0399780273437,298.4325866699219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919909417629242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7871.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407100,297.16033935546875,297.1499938964844,293.1499938964844,0.0006665419787168,-66.12140655517578,283.1499328613281,0.8097642064094543,0.246569812297821,0.2233444899320602,297.2308349609375,297.1499938964844,293.1499938964844,0.0012593690771609,-131.55755615234375,283.1498718261719,0.9990000128746032,0.5577451586723328,0.4444374740123749,297.3225402832031,297.1499938964844,293.1499938964844,0.0010103482054546,-77.95449829101562,283.1498413085937,0.9316956400871276,0.375983715057373,0.2633857131004333,297.1959533691406,297.1499938964844,293.1499938964844,0.0008181629818864,-85.46781921386719,283.14990234375,0.8644245862960815,0.3034890592098236,0.2887220978736877,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90625,0.7520375847816467,0.1974119693040847,0.8958829045295715,282.90625,284.95001220703125,297.3425598144531,292.0439758300781,297.2733459472656,297.2220458984375,282.9062194824219,1.0,0.4717704057693481,0.6315608024597168,0.6315608024597168,1.0,1.0,-2.5399770736694336,1.075918197631836,1.4640588760375977,0.4990789294242859,5.551115123125783e-17,1.0,0.0,94.78693389892578,96.0,52629.26953125,-0.0,1341.349365234375,1.0,278.1499938964844,281.2974853515625,295.03924560546875,298.4297790527344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194991588592528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7869.93212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407160,297.1601867675781,297.1499938964844,293.1499938964844,0.0006650857976637,-65.97581481933594,283.1499328613281,0.8094346523284912,0.2466190010309219,0.2233945578336715,297.2351989746094,297.1499938964844,293.1499938964844,0.0012581967748701,-131.43283081054688,283.14990234375,0.9990000128746032,0.558687150478363,0.4450855255126953,297.3212890625,297.1499938964844,293.1499938964844,0.0010105407563969,-77.96800231933594,283.1498718261719,0.9320971369743348,0.3769532144069671,0.2640622556209564,297.19561767578125,297.1499938964844,293.1499938964844,0.0008169238572008,-85.33689880371094,283.14990234375,0.8642584681510925,0.3037492930889129,0.2889759540557861,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90673828125,0.75164395570755,0.1973794996738433,0.8957313299179077,282.9067687988281,284.95001220703125,297.33465576171875,292.0421142578125,297.27020263671875,297.22247314453125,282.90692138671875,1.0,0.4721918106079101,0.6310262084007263,0.6310262084007263,1.0,1.0,-2.541749954223633,1.076340675354004,1.465409278869629,0.4990849494934082,5.551115123125783e-17,1.0,0.0,94.99896240234376,99.0,52639.6484375,-0.0,1344.51123046875,1.0,278.1499938964844,281.2979431152344,295.038818359375,298.4289245605469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192496538162231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7870.65869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407220,297.1598205566406,297.1499938964844,293.1499938964844,0.0006508255610242,-64.5512924194336,283.1499938964844,0.8076645135879517,0.2467120885848999,0.2235074192285537,297.2349853515625,297.1499938964844,293.1499938964844,0.0012394338846206,-129.45294189453125,283.14996337890625,0.9990000128746032,0.5597544312477112,0.44824880361557,297.3191223144531,297.1499938964844,293.1499938964844,0.000993603025563,-76.64939880371094,283.1499328613281,0.9314088821411132,0.378900408744812,0.2654342353343963,297.19488525390625,297.1499938964844,293.1499938964844,0.000800440495368,-83.60218048095703,283.14996337890625,0.8627318143844604,0.3042503297328949,0.2894830703735351,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9119567871094,0.7499309778213501,0.197357103228569,0.8957082629203796,282.9120788574219,284.95001220703125,297.31890869140625,292.0383605957031,297.26239013671875,297.2205505371094,282.9124755859375,1.0,0.4737485945224762,0.6299569606781006,0.6299569606781006,1.0,1.0,-2.547913312911988,1.0783919095993042,1.469521403312683,0.499727338552475,5.551115123125783e-17,1.0,0.0,95.95790100097656,102.0,52719.22265625,-0.0,1356.49462890625,1.0,278.1499938964844,281.3024597167969,295.0381774902344,298.4316101074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919248104095459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7878.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407280,297.1598205566406,297.1499938964844,293.1499938964844,0.0006508255610242,-64.5512924194336,283.1499938964844,0.8076645135879517,0.2467120885848999,0.2235074192285537,297.2349853515625,297.1499938964844,293.1499938964844,0.0012394338846206,-129.45294189453125,283.14996337890625,0.9990000128746032,0.5597544312477112,0.44824880361557,297.3191223144531,297.1499938964844,293.1499938964844,0.000993603025563,-76.64939880371094,283.1499328613281,0.9314088821411132,0.378900408744812,0.2654342353343963,297.19488525390625,297.1499938964844,293.1499938964844,0.000800440495368,-83.60218048095703,283.14996337890625,0.8627318143844604,0.3042503297328949,0.2894830703735351,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9119567871094,0.7499309778213501,0.197357103228569,0.8957082629203796,282.9120788574219,284.95001220703125,297.31890869140625,292.0383605957031,297.26239013671875,297.2205505371094,282.9124755859375,1.0,0.4737485945224762,0.6299569606781006,0.6299569606781006,1.0,1.0,-2.547913312911988,1.0783919095993042,1.469521403312683,0.499727338552475,5.551115123125783e-17,1.0,0.0,95.95790100097656,102.0,52719.22265625,-0.0,1356.49462890625,1.0,278.1499938964844,281.3024597167969,295.0381774902344,298.4316101074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919248104095459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7878.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407340,297.1595153808594,297.1499938964844,293.1499938964844,0.0006238900241442,-61.86201858520508,283.1500244140625,0.804890513420105,0.2468030154705047,0.2236331701278686,297.2248840332031,297.1499938964844,293.1499938964844,0.0012003666488453,-125.33667755126952,283.1500549316406,0.9990000128746032,0.559816300868988,0.4530726075172424,297.31744384765625,297.1499938964844,293.1499938964844,0.0009570681722834,-73.80986785888672,283.1500244140625,0.9294354915618896,0.3808715343475342,0.2668329179286957,297.1939697265625,297.1499938964844,293.1499938964844,0.0007682470604777,-80.21676635742188,283.1500244140625,0.8601767420768738,0.3047278523445129,0.2899837791919708,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.921875,0.7475326061248779,0.1974459290504455,0.8963060975074768,282.9220886230469,284.95001220703125,297.3031616210937,292.0346069335937,297.25299072265625,297.2158508300781,282.92266845703125,1.0,0.476013034582138,0.6288876533508301,0.6288876533508301,1.0,1.0,-2.556858777999878,1.0817183256149292,1.4751404523849487,0.5010320544242859,5.551115123125783e-17,1.0,0.0,97.41754150390624,105.0,52864.91796875,-0.0,1374.2755126953125,1.0,278.1499938964844,281.3109741210937,295.037353515625,298.4386901855469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198036789894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7893.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407400,297.1595153808594,297.1499938964844,293.1499938964844,0.0006238900241442,-61.86201858520508,283.1500244140625,0.804890513420105,0.2468030154705047,0.2236331701278686,297.2248840332031,297.1499938964844,293.1499938964844,0.0012003666488453,-125.33667755126952,283.1500549316406,0.9990000128746032,0.559816300868988,0.4530726075172424,297.31744384765625,297.1499938964844,293.1499938964844,0.0009570681722834,-73.80986785888672,283.1500244140625,0.9294354915618896,0.3808715343475342,0.2668329179286957,297.1939697265625,297.1499938964844,293.1499938964844,0.0007682470604777,-80.21676635742188,283.1500244140625,0.8601767420768738,0.3047278523445129,0.2899837791919708,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.921875,0.7475326061248779,0.1974459290504455,0.8963060975074768,282.9220886230469,284.95001220703125,297.3031616210937,292.0346069335937,297.25299072265625,297.2158508300781,282.92266845703125,1.0,0.476013034582138,0.6288876533508301,0.6288876533508301,1.0,1.0,-2.556858777999878,1.0817183256149292,1.4751404523849487,0.5010320544242859,5.551115123125783e-17,1.0,0.0,97.41754150390624,105.0,52864.91796875,-0.0,1374.2755126953125,1.0,278.1499938964844,281.3109741210937,295.037353515625,298.4386901855469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198036789894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7893.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407460,297.1590270996094,297.1499938964844,293.1499938964844,0.0005893943598493,-58.4202880859375,283.15008544921875,0.8011868596076965,0.2468740195035934,0.2237588167190551,297.20562744140625,297.1499938964844,293.1499938964844,0.0011495040962472,-119.98210906982422,283.1501159667969,0.9990000128746032,0.5588107705116272,0.4594760835170746,297.31591796875,297.1499938964844,293.1499938964844,0.0009085242054425,-70.04058837890625,283.15008544921875,0.9262667894363404,0.3828376829624176,0.2682431936264038,297.1929626464844,297.1499938964844,293.1499938964844,0.0007266332395374,-75.843994140625,283.15008544921875,0.8566998243331909,0.3051811456680298,0.2904768288135528,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346008300781,0.7443273067474365,0.1974872797727584,0.8967241048812866,282.93487548828125,284.95001220703125,297.2873840332031,292.03082275390625,297.2428894042969,297.2099609375,282.9355773925781,1.0,0.4788062870502472,0.6275063157081604,0.6275063157081604,1.0,1.0,-2.567491292953491,1.0855776071548462,1.481913685798645,0.5024985671043396,5.551115123125783e-17,1.0,0.0,99.33492279052734,108.0,53048.40234375,-0.0,1396.3575439453125,1.0,278.1499938964844,281.3218078613281,295.0357360839844,298.4478454589844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920811891555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7911.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.649169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407520,297.1590270996094,297.1499938964844,293.1499938964844,0.0005893943598493,-58.4202880859375,283.15008544921875,0.8011868596076965,0.2468740195035934,0.2237588167190551,297.20562744140625,297.1499938964844,293.1499938964844,0.0011495040962472,-119.98210906982422,283.1501159667969,0.9990000128746032,0.5588107705116272,0.4594760835170746,297.31591796875,297.1499938964844,293.1499938964844,0.0009085242054425,-70.04058837890625,283.15008544921875,0.9262667894363404,0.3828376829624176,0.2682431936264038,297.1929626464844,297.1499938964844,293.1499938964844,0.0007266332395374,-75.843994140625,283.15008544921875,0.8566998243331909,0.3051811456680298,0.2904768288135528,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9346008300781,0.7443273067474365,0.1974872797727584,0.8967241048812866,282.93487548828125,284.95001220703125,297.2873840332031,292.03082275390625,297.2428894042969,297.2099609375,282.9355773925781,1.0,0.4788062870502472,0.6275063157081604,0.6275063157081604,1.0,1.0,-2.567491292953491,1.0855776071548462,1.481913685798645,0.5024985671043396,5.551115123125783e-17,1.0,0.0,99.33492279052734,108.0,53048.40234375,-0.0,1396.3575439453125,1.0,278.1499938964844,281.3218078613281,295.0357360839844,298.4478454589844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920811891555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7911.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.649169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407580,297.158447265625,297.1499938964844,293.1499938964844,0.0005491665797308,-54.35563659667969,283.1501159667969,0.7969851493835449,0.2469289749860763,0.2238789200782776,297.1793212890625,297.1499938964844,293.1499938964844,0.0010860682232305,-113.31185913085938,283.1501770019531,0.9990000128746032,0.5568338632583618,0.4668251872062683,297.31463623046875,297.1499938964844,293.1499938964844,0.0008493325440213,-65.44905090332031,283.1501770019531,0.922458291053772,0.3848101794719696,0.2696636915206909,297.1918640136719,297.1499938964844,293.1499938964844,0.0006767882150597,-70.61079406738281,283.150146484375,0.8527448773384094,0.3056127429008484,0.290958970785141,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9497375488281,0.740791916847229,0.1975574493408203,0.8973526358604431,282.9500427246094,284.95001220703125,297.27154541015625,292.0269775390625,297.23321533203125,297.20489501953125,282.9508361816406,1.0,0.4819788634777069,0.626124918460846,0.626124918460846,1.0,1.0,-2.579505920410156,1.0900481939315796,1.4894578456878662,0.5042721033096313,5.551115123125783e-17,1.0,0.0,101.558349609375,111.0,53262.48828125,-0.0,1421.76318359375,1.0,278.1499938964844,281.3345031738281,295.033447265625,298.4584350585937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221320748329164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7933.98974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407640,297.158447265625,297.1499938964844,293.1499938964844,0.0005491665797308,-54.35563659667969,283.1501159667969,0.7969851493835449,0.2469289749860763,0.2238789200782776,297.1793212890625,297.1499938964844,293.1499938964844,0.0010860682232305,-113.31185913085938,283.1501770019531,0.9990000128746032,0.5568338632583618,0.4668251872062683,297.31463623046875,297.1499938964844,293.1499938964844,0.0008493325440213,-65.44905090332031,283.1501770019531,0.922458291053772,0.3848101794719696,0.2696636915206909,297.1918640136719,297.1499938964844,293.1499938964844,0.0006767882150597,-70.61079406738281,283.150146484375,0.8527448773384094,0.3056127429008484,0.290958970785141,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9497375488281,0.740791916847229,0.1975574493408203,0.8973526358604431,282.9500427246094,284.95001220703125,297.27154541015625,292.0269775390625,297.23321533203125,297.20489501953125,282.9508361816406,1.0,0.4819788634777069,0.626124918460846,0.626124918460846,1.0,1.0,-2.579505920410156,1.0900481939315796,1.4894578456878662,0.5042721033096313,5.551115123125783e-17,1.0,0.0,101.558349609375,111.0,53262.48828125,-0.0,1421.76318359375,1.0,278.1499938964844,281.3345031738281,295.033447265625,298.4584350585937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221320748329164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7933.98974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407700,297.1581115722656,297.1499938964844,293.1499938964844,0.0005358247435651,-52.6744499206543,283.1501159667969,0.7947533130645752,0.246950089931488,0.2239363938570022,297.1641540527344,297.1499938964844,293.1499938964844,0.0010509251151233,-109.61988830566406,283.15020751953125,0.9990000128746032,0.5555139183998108,0.4707756042480469,297.3141174316406,297.1499938964844,293.1499938964844,0.0008171056397259,-62.95106506347656,283.1501770019531,0.9203926920890808,0.3857986032962799,0.270377904176712,297.1912841796875,297.1499938964844,293.1499938964844,0.0006498951115645,-67.78925323486328,283.1501770019531,0.8506479859352112,0.3058208227157593,0.2911957502365112,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9578552246094,0.7389362454414368,0.1975931376218795,0.8976984620094299,282.95819091796875,284.95001220703125,297.2635803222656,292.0250244140625,297.2288818359375,297.20318603515625,282.9590148925781,1.0,0.4836715757846832,0.6254342198371887,0.6254342198371887,1.0,1.0,-2.5858798027038574,1.092444896697998,1.4934347867965698,0.5052400827407837,5.551115123125783e-17,1.0,0.0,102.76350402832033,111.0,53375.1015625,-0.0,1435.4422607421875,1.0,278.1499938964844,281.3412475585937,295.0320739746094,298.4639892578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228768348693848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7945.59814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407760,297.1577453613281,297.1499938964844,293.1499938964844,0.0005347383557818,-52.50499725341797,283.1501159667969,0.7924652099609375,0.2469666451215744,0.223991572856903,297.14801025390625,297.1499938964844,293.1499938964844,0.0010144570842385,-105.79097747802734,283.1502380371094,0.9990000128746032,0.5540056228637695,0.4748633503913879,297.3135986328125,297.1499938964844,293.1499938964844,0.0007840210455469,-60.38790893554688,283.15020751953125,0.9182633757591248,0.386787474155426,0.2710939347743988,297.1907043457031,297.1499938964844,293.1499938964844,0.0006224121316336,-64.90721893310547,283.1501770019531,0.8485041260719299,0.3060244023799896,0.2914298772811889,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9661560058594,0.7370412349700928,0.1976242810487747,0.8980397582054138,282.96649169921875,284.95001220703125,297.255615234375,292.0230712890625,297.22491455078125,297.2021484375,282.96734619140625,1.0,0.4854140877723694,0.6246528029441833,0.6246528029441833,1.0,1.0,-2.592409133911133,1.0948402881622314,1.497568964958191,0.506172776222229,5.551115123125783e-17,1.0,0.0,104.01770782470705,99.0,53487.9609375,-0.0,1449.607177734375,1.0,278.1499938964844,281.3479919433594,295.0305480957031,298.469482421875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236552119255066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7957.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.851806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407820,297.1568298339844,297.1499938964844,293.1499938964844,0.0005315256421454,-52.0202522277832,283.15008544921875,0.7952293753623962,0.2469710409641266,0.2239562422037124,297.12664794921875,297.1499938964844,293.1499938964844,0.0010064149973914,-104.95384216308594,283.1501770019531,0.9990000128746032,0.5517867803573608,0.469996839761734,297.3124694824219,297.1499938964844,293.1499938964844,0.0007896439637988,-60.82188034057617,283.1501159667969,0.9236782789230348,0.3887445330619812,0.2724204361438751,297.18927001953125,297.1499938964844,293.1499938964844,0.0006245457334443,-65.13066101074219,283.1501159667969,0.8516177535057068,0.3063966631889343,0.2917414903640747,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96685791015625,0.739373505115509,0.197627991437912,0.8979174494743347,282.96661376953125,284.95001220703125,297.2396240234375,292.01904296875,297.21795654296875,297.20184326171875,282.9659729003906,1.0,0.4834654033184051,0.6230899095535278,0.6230899095535278,1.0,1.0,-2.58836317062378,1.0916731357574463,1.4966901540756226,0.5041780471801758,5.551115123125783e-17,1.0,0.0,102.6628875732422,102.0,53457.48828125,-0.0,1438.2681884765625,1.0,278.1499938964844,281.3475952148437,295.0252380371094,298.4698791503906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924977719783783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7955.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407880,297.1568298339844,297.1499938964844,293.1499938964844,0.0005315256421454,-52.0202522277832,283.15008544921875,0.7952293753623962,0.2469710409641266,0.2239562422037124,297.12664794921875,297.1499938964844,293.1499938964844,0.0010064149973914,-104.95384216308594,283.1501770019531,0.9990000128746032,0.5517867803573608,0.469996839761734,297.3124694824219,297.1499938964844,293.1499938964844,0.0007896439637988,-60.82188034057617,283.1501159667969,0.9236782789230348,0.3887445330619812,0.2724204361438751,297.18927001953125,297.1499938964844,293.1499938964844,0.0006245457334443,-65.13066101074219,283.1501159667969,0.8516177535057068,0.3063966631889343,0.2917414903640747,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.96685791015625,0.739373505115509,0.197627991437912,0.8979174494743347,282.96661376953125,284.95001220703125,297.2396240234375,292.01904296875,297.21795654296875,297.20184326171875,282.9659729003906,1.0,0.4834654033184051,0.6230899095535278,0.6230899095535278,1.0,1.0,-2.58836317062378,1.0916731357574463,1.4966901540756226,0.5041780471801758,5.551115123125783e-17,1.0,0.0,102.6628875732422,102.0,53457.48828125,-0.0,1438.2681884765625,1.0,278.1499938964844,281.3475952148437,295.0252380371094,298.4698791503906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924977719783783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7955.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407940,297.15643310546875,297.1499938964844,293.1499938964844,0.0005257773445919,-51.07699203491211,283.1500549316406,0.7962793111801147,0.2470162957906723,0.2239705473184585,297.12420654296875,297.1499938964844,293.1499938964844,0.0010239428374916,-106.79389190673828,283.15008544921875,0.9990000128746032,0.5512405633926392,0.4682235419750213,297.31201171875,297.1499938964844,293.1499938964844,0.0008105289889499,-62.43764877319336,283.1500549316406,0.926853358745575,0.3907569050788879,0.2737943828105926,297.1883544921875,297.1499938964844,293.1499938964844,0.0006386740133166,-66.61161041259766,283.1500549316406,0.8529955744743347,0.306800901889801,0.2920952141284942,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.96240234375,0.7402735948562622,0.1976723223924636,0.8980261087417603,282.9623413085937,284.95001220703125,297.2234802246094,292.014892578125,297.2110595703125,297.20172119140625,282.9623718261719,1.0,0.483437180519104,0.6215269565582275,0.6215269565582275,1.0,1.0,-2.588442802429199,1.0904605388641355,1.4979822635650637,0.5027822852134705,5.551115123125783e-17,1.0,0.0,102.21330261230467,105.0,53426.48828125,-0.0,1436.40185546875,1.0,278.1499938964844,281.3450927734375,295.01678466796875,298.4576721191406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253162741661072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7949.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408000,297.15643310546875,297.1499938964844,293.1499938964844,0.0005257773445919,-51.07699203491211,283.1500549316406,0.7962793111801147,0.2470162957906723,0.2239705473184585,297.12420654296875,297.1499938964844,293.1499938964844,0.0010239428374916,-106.79389190673828,283.15008544921875,0.9990000128746032,0.5512405633926392,0.4682235419750213,297.31201171875,297.1499938964844,293.1499938964844,0.0008105289889499,-62.43764877319336,283.1500549316406,0.926853358745575,0.3907569050788879,0.2737943828105926,297.1883544921875,297.1499938964844,293.1499938964844,0.0006386740133166,-66.61161041259766,283.1500549316406,0.8529955744743347,0.306800901889801,0.2920952141284942,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.96240234375,0.7402735948562622,0.1976723223924636,0.8980261087417603,282.9623413085937,284.95001220703125,297.2234802246094,292.014892578125,297.2110595703125,297.20172119140625,282.9623718261719,1.0,0.483437180519104,0.6215269565582275,0.6215269565582275,1.0,1.0,-2.588442802429199,1.0904605388641355,1.4979822635650637,0.5027822852134705,5.551115123125783e-17,1.0,0.0,102.21330261230467,105.0,53426.48828125,-0.0,1436.40185546875,1.0,278.1499938964844,281.3450927734375,295.01678466796875,298.4576721191406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253162741661072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7949.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
