time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408060,297.1559753417969,297.1499938964844,293.1499938964844,0.0005215347628109,-50.30702209472656,283.1500549316406,0.7952392101287842,0.2470525503158569,0.2240237891674041,297.1198425292969,297.1499938964844,293.1499938964844,0.0010124408872798,-105.5856704711914,283.15008544921875,0.9990000128746032,0.5504747033119202,0.4701216220855713,297.31170654296875,297.1499938964844,293.1499938964844,0.00080233666813,-61.801536560058594,283.1500549316406,0.9272555708885192,0.392778605222702,0.2752104699611664,297.1875305175781,297.1499938964844,293.1499938964844,0.000629826739896,-65.68351745605469,283.1500549316406,0.8522550463676453,0.3072030246257782,0.292494386434555,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96502685546875,0.7393649220466614,0.197680577635765,0.8981224298477173,282.9651184082031,284.95001220703125,297.2071838378906,292.0106201171875,297.2039794921875,297.201416015625,282.9653625488281,1.0,0.4845529198646545,0.6202465295791626,0.6202465295791626,1.0,1.0,-2.59308123588562,1.091538906097412,1.501542329788208,0.5027814507484436,5.551115123125783e-17,1.0,0.0,102.84451293945312,93.0,53467.51953125,-0.0,1445.3236083984375,1.0,278.1499938964844,281.34735107421875,295.0116271972656,298.4529724121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254758358001708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7952.29833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408120,297.1559753417969,297.1499938964844,293.1499938964844,0.0005215347628109,-50.30702209472656,283.1500549316406,0.7952392101287842,0.2470525503158569,0.2240237891674041,297.1198425292969,297.1499938964844,293.1499938964844,0.0010124408872798,-105.5856704711914,283.15008544921875,0.9990000128746032,0.5504747033119202,0.4701216220855713,297.31170654296875,297.1499938964844,293.1499938964844,0.00080233666813,-61.801536560058594,283.1500549316406,0.9272555708885192,0.392778605222702,0.2752104699611664,297.1875305175781,297.1499938964844,293.1499938964844,0.000629826739896,-65.68351745605469,283.1500549316406,0.8522550463676453,0.3072030246257782,0.292494386434555,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96502685546875,0.7393649220466614,0.197680577635765,0.8981224298477173,282.9651184082031,284.95001220703125,297.2071838378906,292.0106201171875,297.2039794921875,297.201416015625,282.9653625488281,1.0,0.4845529198646545,0.6202465295791626,0.6202465295791626,1.0,1.0,-2.59308123588562,1.091538906097412,1.501542329788208,0.5027814507484436,5.551115123125783e-17,1.0,0.0,102.84451293945312,93.0,53467.51953125,-0.0,1445.3236083984375,1.0,278.1499938964844,281.34735107421875,295.0116271972656,298.4529724121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254758358001708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7952.29833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408180,297.1553039550781,297.1499938964844,293.1499938964844,0.000539033440873,-53.12358093261719,283.1499938964844,0.8006986379623413,0.2470587641000747,0.22394759953022,297.12261962890625,297.1499938964844,293.1499938964844,0.0010474266018718,-109.26676177978516,283.1499938964844,0.9990000128746032,0.5503527522087097,0.4606824815273285,297.3113708496094,297.1499938964844,293.1499938964844,0.000851139135193,-65.58013916015625,283.14996337890625,0.9363430738449096,0.3947902917861938,0.2765405476093292,297.1864624023437,297.1499938964844,293.1499938964844,0.0006655879551544,-69.43363952636719,283.14996337890625,0.8581581711769104,0.3075680732727051,0.2927553653717041,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555969238281,0.7439572811126709,0.1976658850908279,0.8976608514785767,282.9552001953125,284.95001220703125,297.19073486328125,292.00616455078125,297.1971130371094,297.20147705078125,282.95416259765625,1.0,0.4809144735336303,0.6189661026000977,0.6189661026000977,1.0,1.0,-2.583026170730591,1.085806131362915,1.497220158576965,0.499540627002716,5.551115123125783e-17,1.0,0.0,100.16590118408205,96.0,53306.5,-0.0,1420.257080078125,1.0,278.1499938964844,281.3389587402344,295.0063781738281,298.44366455078125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255766868591307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7936.40869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.531494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408240,297.1553039550781,297.1499938964844,293.1499938964844,0.000539033440873,-53.12358093261719,283.1499938964844,0.8006986379623413,0.2470587641000747,0.22394759953022,297.12261962890625,297.1499938964844,293.1499938964844,0.0010474266018718,-109.26676177978516,283.1499938964844,0.9990000128746032,0.5503527522087097,0.4606824815273285,297.3113708496094,297.1499938964844,293.1499938964844,0.000851139135193,-65.58013916015625,283.14996337890625,0.9363430738449096,0.3947902917861938,0.2765405476093292,297.1864624023437,297.1499938964844,293.1499938964844,0.0006655879551544,-69.43363952636719,283.14996337890625,0.8581581711769104,0.3075680732727051,0.2927553653717041,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555969238281,0.7439572811126709,0.1976658850908279,0.8976608514785767,282.9552001953125,284.95001220703125,297.19073486328125,292.00616455078125,297.1971130371094,297.20147705078125,282.95416259765625,1.0,0.4809144735336303,0.6189661026000977,0.6189661026000977,1.0,1.0,-2.583026170730591,1.085806131362915,1.497220158576965,0.499540627002716,5.551115123125783e-17,1.0,0.0,100.16590118408205,96.0,53306.5,-0.0,1420.257080078125,1.0,278.1499938964844,281.3389587402344,295.0063781738281,298.44366455078125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255766868591307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7936.40869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.531494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408300,297.1551818847656,297.1499938964844,293.1499938964844,0.0005560515564866,-55.0870246887207,283.14996337890625,0.8026643991470337,0.2470806390047073,0.2239279597997665,297.1313781738281,297.1499938964844,293.1499938964844,0.0010783235775306,-112.51325225830078,283.1499328613281,0.9990000128746032,0.5510367751121521,0.4573568403720855,297.3114624023437,297.1499938964844,293.1499938964844,0.0008847690187394,-68.18546295166016,283.14990234375,0.9398462772369384,0.3958209753036499,0.2772241830825805,297.18609619140625,297.1499938964844,293.1499938964844,0.0006905606715008,-72.05372619628906,283.1499328613281,0.8603454232215881,0.3077641427516937,0.292900025844574,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94781494140625,0.7456157803535461,0.1976701617240905,0.897488534450531,282.9476318359375,284.95001220703125,297.18243408203125,292.0038757324219,297.1938781738281,297.201904296875,282.9472045898437,1.0,0.4800782203674316,0.6183258891105652,0.6183258891105652,1.0,1.0,-2.5797829627990723,1.083799958229065,1.495983004570007,0.4981107115745544,5.551115123125783e-17,1.0,0.0,99.23362731933594,96.0,53229.98046875,-0.0,1411.9210205078125,1.0,278.1499938964844,281.3337707519531,295.0023498535156,298.43377685546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253360629081726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7926.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408360,297.1551208496094,297.1499938964844,293.1499938964844,0.0005651172250509,-55.999603271484375,283.14996337890625,0.8036825656890869,0.2471062690019607,0.2239346653223037,297.1396789550781,297.1499938964844,293.1499938964844,0.001091829733923,-113.93326568603516,283.1499328613281,0.9990000128746032,0.5517409443855286,0.4556798934936523,297.3116455078125,297.1499938964844,293.1499938964844,0.0009014653041958,-69.4787368774414,283.1498718261719,0.9420804977416992,0.3968623578548431,0.2779322862625122,297.185791015625,297.1499938964844,293.1499938964844,0.0007022146601229,-73.2766342163086,283.1499328613281,0.8615551590919495,0.3079635798931122,0.293070912361145,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443664550781,0.7464773058891296,0.19768688082695,0.8974633812904358,282.9442443847656,284.95001220703125,297.174072265625,292.00152587890625,297.1903991699219,297.2019958496094,282.9439697265625,1.0,0.4796878099441528,0.6177460551261902,0.6177460551261902,1.0,1.0,-2.578799247741699,1.082861065864563,1.4959381818771362,0.4973587095737457,5.551115123125783e-17,1.0,0.0,98.78960418701172,99.0,53189.0234375,-0.0,1408.6885986328125,1.0,278.1499938964844,281.3311767578125,294.9989929199219,298.4263610839844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250147938728333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7921.14892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408420,297.1549377441406,297.1499938964844,293.1499938964844,0.0005701843765564,-56.504764556884766,283.14996337890625,0.8041095733642578,0.2471524029970169,0.2239717990159988,297.15106201171875,297.1499938964844,293.1499938964844,0.0010999401565641,-114.78550720214844,283.1499328613281,0.9990000128746032,0.5527752637863159,0.4550484120845794,297.3121337890625,297.1499938964844,293.1499938964844,0.0009141869959421,-70.4628677368164,283.14990234375,0.94443279504776,0.3989614248275757,0.2793809771537781,297.1851806640625,297.1499938964844,293.1499938964844,0.0007093012100085,-74.01993560791016,283.1499328613281,0.8623054027557373,0.3083551228046417,0.2934359312057495,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422607421875,0.7468513250350952,0.1977375596761703,0.8976356983184814,282.9422912597656,284.95001220703125,297.1571960449219,291.9967041015625,297.1835632324219,297.2024230957031,282.9423522949219,1.0,0.4799206256866455,0.6165863871574402,0.6165863871574402,1.0,1.0,-2.5804672241210938,1.0826524496078491,1.4978147745132446,0.4967261552810669,5.551115123125783e-17,1.0,0.0,98.689697265625,102.0,53169.46484375,-0.0,1410.4320068359375,1.0,278.1499938964844,281.3297119140625,294.9945373535156,298.41815185546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245529770851136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7917.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408480,297.1549377441406,297.1499938964844,293.1499938964844,0.0005701843765564,-56.504764556884766,283.14996337890625,0.8041095733642578,0.2471524029970169,0.2239717990159988,297.15106201171875,297.1499938964844,293.1499938964844,0.0010999401565641,-114.78550720214844,283.1499328613281,0.9990000128746032,0.5527752637863159,0.4550484120845794,297.3121337890625,297.1499938964844,293.1499938964844,0.0009141869959421,-70.4628677368164,283.14990234375,0.94443279504776,0.3989614248275757,0.2793809771537781,297.1851806640625,297.1499938964844,293.1499938964844,0.0007093012100085,-74.01993560791016,283.1499328613281,0.8623054027557373,0.3083551228046417,0.2934359312057495,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422607421875,0.7468513250350952,0.1977375596761703,0.8976356983184814,282.9422912597656,284.95001220703125,297.1571960449219,291.9967041015625,297.1835632324219,297.2024230957031,282.9423522949219,1.0,0.4799206256866455,0.6165863871574402,0.6165863871574402,1.0,1.0,-2.5804672241210938,1.0826524496078491,1.4978147745132446,0.4967261552810669,5.551115123125783e-17,1.0,0.0,98.689697265625,102.0,53169.46484375,-0.0,1410.4320068359375,1.0,278.1499938964844,281.3297119140625,294.9945373535156,298.41815185546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245529770851136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7917.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408540,297.1546936035156,297.1499938964844,293.1499938964844,0.0005591841763816,-55.40520477294922,283.1499938964844,0.8028649687767029,0.2471916675567627,0.2240284234285354,297.15313720703125,297.1499938964844,293.1499938964844,0.0010836526053026,-113.0725555419922,283.1499938964844,0.9990000128746032,0.5530091524124146,0.4572282433509826,297.3128662109375,297.1499938964844,293.1499938964844,0.0009011446963995,-69.44947814941406,283.14996337890625,0.9446207284927368,0.4010877609252929,0.2808675169944763,297.1845092773437,297.1499938964844,293.1499938964844,0.0006963409250602,-72.658935546875,283.1499938964844,0.8613107800483704,0.3087307214736938,0.2938143610954284,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463195800781,0.7458814382553101,0.1978475749492645,0.8982467651367188,282.9462890625,284.95001220703125,297.1401062011719,291.9916381835937,297.17657470703125,297.2027282714844,282.94659423828125,1.0,0.481237530708313,0.6154267191886902,0.6154267191886902,1.0,1.0,-2.5861265659332275,1.0842639207839966,1.501862645149231,0.4970407783985138,5.551115123125783e-17,1.0,0.0,99.4109115600586,105.0,53226.9453125,-0.0,1421.01953125,1.0,278.1499938964844,281.3329162597656,294.9916076660156,298.4169921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245399236679076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7922.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408600,297.1546936035156,297.1499938964844,293.1499938964844,0.0005591841763816,-55.40520477294922,283.1499938964844,0.8028649687767029,0.2471916675567627,0.2240284234285354,297.15313720703125,297.1499938964844,293.1499938964844,0.0010836526053026,-113.0725555419922,283.1499938964844,0.9990000128746032,0.5530091524124146,0.4572282433509826,297.3128662109375,297.1499938964844,293.1499938964844,0.0009011446963995,-69.44947814941406,283.14996337890625,0.9446207284927368,0.4010877609252929,0.2808675169944763,297.1845092773437,297.1499938964844,293.1499938964844,0.0006963409250602,-72.658935546875,283.1499938964844,0.8613107800483704,0.3087307214736938,0.2938143610954284,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463195800781,0.7458814382553101,0.1978475749492645,0.8982467651367188,282.9462890625,284.95001220703125,297.1401062011719,291.9916381835937,297.17657470703125,297.2027282714844,282.94659423828125,1.0,0.481237530708313,0.6154267191886902,0.6154267191886902,1.0,1.0,-2.5861265659332275,1.0842639207839966,1.501862645149231,0.4970407783985138,5.551115123125783e-17,1.0,0.0,99.4109115600586,105.0,53226.9453125,-0.0,1421.01953125,1.0,278.1499938964844,281.3329162597656,294.9916076660156,298.4169921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245399236679076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7922.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408660,297.154296875,297.1499938964844,293.1499938964844,0.0005400545196607,-53.25896835327149,283.1500244140625,0.8002384305000305,0.2472110837697982,0.2240915298461914,297.1449584960937,297.1499938964844,293.1499938964844,0.0010518229100853,-109.72632598876952,283.1500549316406,0.9990000128746032,0.5522215962409973,0.4617522060871124,297.31353759765625,297.1499938964844,293.1499938964844,0.0008707865490578,-67.09454345703125,283.1500244140625,0.9430216550827026,0.4032185673713684,0.2823778390884399,297.1837158203125,297.1499938964844,293.1499938964844,0.0006701086531393,-69.90583038330078,283.1500244140625,0.8588890433311462,0.3090861439704895,0.2941968441009521,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540405273437,0.7436696290969849,0.1978921145200729,0.8986413478851318,282.9542541503906,284.95001220703125,297.1227111816406,291.986328125,297.169189453125,297.2025451660156,282.9547119140625,1.0,0.4833475351333618,0.6141424179077148,0.6141424179077148,1.0,1.0,-2.5943844318389893,1.086948037147522,1.5074363946914673,0.4978628158569336,5.551115123125783e-17,1.0,0.0,100.80110931396484,108.0,53335.1015625,-0.0,1438.0360107421875,1.0,278.1499938964844,281.3392028808594,294.98858642578125,298.4197692871094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250206351280212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7933.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.417724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408720,297.154296875,297.1499938964844,293.1499938964844,0.0005400545196607,-53.25896835327149,283.1500244140625,0.8002384305000305,0.2472110837697982,0.2240915298461914,297.1449584960937,297.1499938964844,293.1499938964844,0.0010518229100853,-109.72632598876952,283.1500549316406,0.9990000128746032,0.5522215962409973,0.4617522060871124,297.31353759765625,297.1499938964844,293.1499938964844,0.0008707865490578,-67.09454345703125,283.1500244140625,0.9430216550827026,0.4032185673713684,0.2823778390884399,297.1837158203125,297.1499938964844,293.1499938964844,0.0006701086531393,-69.90583038330078,283.1500244140625,0.8588890433311462,0.3090861439704895,0.2941968441009521,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540405273437,0.7436696290969849,0.1978921145200729,0.8986413478851318,282.9542541503906,284.95001220703125,297.1227111816406,291.986328125,297.169189453125,297.2025451660156,282.9547119140625,1.0,0.4833475351333618,0.6141424179077148,0.6141424179077148,1.0,1.0,-2.5943844318389893,1.086948037147522,1.5074363946914673,0.4978628158569336,5.551115123125783e-17,1.0,0.0,100.80110931396484,108.0,53335.1015625,-0.0,1438.0360107421875,1.0,278.1499938964844,281.3392028808594,294.98858642578125,298.4197692871094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250206351280212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7933.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.417724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408780,297.15380859375,297.1499938964844,293.1499938964844,0.00052127399249,-50.25783157348633,283.1500549316406,0.7967708706855774,0.2472138106822967,0.2241529375314712,297.1280822753906,297.1499938964844,293.1499938964844,0.0010061376960948,-104.92756652832033,283.1501159667969,0.9990000128746032,0.5504438281059265,0.4677629172801971,297.314208984375,297.1499938964844,293.1499938964844,0.0008267165394499,-63.678985595703125,283.15008544921875,0.9403183460235596,0.4053590297698974,0.2839042842388153,297.1828308105469,297.1499938964844,293.1499938964844,0.0006335403886623,-66.0703353881836,283.15008544921875,0.8556200861930847,0.3094229698181152,0.2945764064788818,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649658203125,0.7407848238945007,0.197938397526741,0.8991276621818542,282.9652099609375,284.95001220703125,297.10504150390625,291.9807434082031,297.1618347167969,297.2025756835937,282.9658203125,1.0,0.4860054850578308,0.6128581166267395,0.6128581166267395,1.0,1.0,-2.604553461074829,1.0904865264892578,1.5140670537948608,0.499124675989151,5.551115123125783e-17,1.0,0.0,102.64002227783205,111.0,53482.25390625,-0.0,1459.6904296875,1.0,278.1499938964844,281.3478698730469,294.98492431640625,298.42462158203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92588073015213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7947.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408840,297.15380859375,297.1499938964844,293.1499938964844,0.00052127399249,-50.25783157348633,283.1500549316406,0.7967708706855774,0.2472138106822967,0.2241529375314712,297.1280822753906,297.1499938964844,293.1499938964844,0.0010061376960948,-104.92756652832033,283.1501159667969,0.9990000128746032,0.5504438281059265,0.4677629172801971,297.314208984375,297.1499938964844,293.1499938964844,0.0008267165394499,-63.678985595703125,283.15008544921875,0.9403183460235596,0.4053590297698974,0.2839042842388153,297.1828308105469,297.1499938964844,293.1499938964844,0.0006335403886623,-66.0703353881836,283.15008544921875,0.8556200861930847,0.3094229698181152,0.2945764064788818,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649658203125,0.7407848238945007,0.197938397526741,0.8991276621818542,282.9652099609375,284.95001220703125,297.10504150390625,291.9807434082031,297.1618347167969,297.2025756835937,282.9658203125,1.0,0.4860054850578308,0.6128581166267395,0.6128581166267395,1.0,1.0,-2.604553461074829,1.0904865264892578,1.5140670537948608,0.499124675989151,5.551115123125783e-17,1.0,0.0,102.64002227783205,111.0,53482.25390625,-0.0,1459.6904296875,1.0,278.1499938964844,281.3478698730469,294.98492431640625,298.42462158203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92588073015213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7947.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408900,297.15350341796875,297.1499938964844,293.1499938964844,0.0005128602497279,-48.5724983215332,283.1500549316406,0.7948021292686462,0.2472089678049087,0.224182441830635,297.11688232421875,297.1499938964844,293.1499938964844,0.0009792923228815,-102.1096420288086,283.150146484375,0.9990000128746032,0.5491940975189209,0.4712086021900177,297.3145446777344,297.1499938964844,293.1499938964844,0.0008009434095583,-61.68272018432617,283.1501159667969,0.9386510848999025,0.4064335227012634,0.284673810005188,297.1823425292969,297.1499938964844,293.1499938964844,0.0006124959909357,-63.86422348022461,283.1501159667969,0.8537548780441284,0.3095844984054565,0.2947641909122467,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.97125244140625,0.7391553521156311,0.1979570984840393,0.8993800282478333,282.97149658203125,284.95001220703125,297.0960693359375,291.97784423828125,297.158203125,297.2027893066406,282.9721374511719,1.0,0.4874948263168335,0.6122159361839294,0.6122159361839294,1.0,1.0,-2.610182285308838,1.092497706413269,1.5176845788955688,0.4998805224895477,5.551115123125783e-17,1.0,0.0,103.6968994140625,111.0,53565.046875,-0.0,1471.9168701171875,1.0,278.1499938964844,281.3528137207031,294.9827880859375,298.427490234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926426351070404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7956.05810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408960,297.1531982421875,297.1499938964844,293.1499938964844,0.0005052401684224,-46.896759033203125,283.1500549316406,0.7927311062812805,0.2472002357244491,0.2242107391357422,297.1045227050781,297.1499938964844,293.1499938964844,0.0009531952673569,-99.37117767333984,283.150146484375,0.9990000128746032,0.5477626323699951,0.4748637080192566,297.3149108886719,297.1499938964844,293.1499938964844,0.0007757028215564,-59.72844696044922,283.150146484375,0.9368413090705872,0.4075102210044861,0.2854466736316681,297.181884765625,297.1499938964844,293.1499938964844,0.0005919400718994,-61.71010971069336,283.1501159667969,0.8517933487892151,0.3097420334815979,0.2949504852294922,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774169921875,0.7374440431594849,0.1979702264070511,0.8996235728263855,282.9776611328125,284.95001220703125,297.0870361328125,291.9748840332031,297.1535339355469,297.2012634277344,282.978271484375,1.0,0.4890587925910949,0.6114615201950073,0.6114615201950073,1.0,1.0,-2.616052865982056,1.0945204496383667,1.5215325355529783,0.5005966424942017,5.551115123125783e-17,1.0,0.0,104.82209014892578,99.0,53641.90234375,-0.0,1484.8231201171875,1.0,278.1499938964844,281.3574523925781,294.9804077148437,298.4301452636719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927017092704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7963.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409020,297.15234375,297.1499938964844,293.1499938964844,0.0005104928277432,-48.06573486328125,283.1500244140625,0.7958446741104126,0.2471543699502945,0.2241235375404358,297.0899658203125,297.1499938964844,293.1499938964844,0.0009653787710703,-100.6538543701172,283.15008544921875,0.9990000128746032,0.545684278011322,0.4692893326282501,297.3153991699219,297.1499938964844,293.1499938964844,0.0007989344303496,-61.5249252319336,283.1500549316406,0.9429033994674684,0.4096489250659942,0.2868920862674713,297.1806640625,297.1499938964844,293.1499938964844,0.0006071168463677,-63.30017852783203,283.1500549316406,0.8552715182304382,0.3100226819515228,0.2951686978340149,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9741516113281,0.7400789260864258,0.1979409307241439,0.8993120193481445,282.9738464355469,284.95001220703125,297.0686950683594,291.9686889648437,297.144775390625,297.1992492675781,282.9730834960937,1.0,0.4868268370628357,0.6099526882171631,0.6099526882171631,1.0,1.0,-2.6108975410461426,1.090756058692932,1.520141363143921,0.4982776045799255,5.551115123125783e-17,1.0,0.0,103.25152587890624,87.0,53555.890625,-0.0,1470.8897705078125,1.0,278.1499938964844,281.3536071777344,294.9731140136719,298.4247131347656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279814958572388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7955.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409080,297.15234375,297.1499938964844,293.1499938964844,0.0005104928277432,-48.06573486328125,283.1500244140625,0.7958446741104126,0.2471543699502945,0.2241235375404358,297.0899658203125,297.1499938964844,293.1499938964844,0.0009653787710703,-100.6538543701172,283.15008544921875,0.9990000128746032,0.545684278011322,0.4692893326282501,297.3153991699219,297.1499938964844,293.1499938964844,0.0007989344303496,-61.5249252319336,283.1500549316406,0.9429033994674684,0.4096489250659942,0.2868920862674713,297.1806640625,297.1499938964844,293.1499938964844,0.0006071168463677,-63.30017852783203,283.1500549316406,0.8552715182304382,0.3100226819515228,0.2951686978340149,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9741516113281,0.7400789260864258,0.1979409307241439,0.8993120193481445,282.9738464355469,284.95001220703125,297.0686950683594,291.9686889648437,297.144775390625,297.1992492675781,282.9730834960937,1.0,0.4868268370628357,0.6099526882171631,0.6099526882171631,1.0,1.0,-2.6108975410461426,1.090756058692932,1.520141363143921,0.4982776045799255,5.551115123125783e-17,1.0,0.0,103.25152587890624,87.0,53555.890625,-0.0,1470.8897705078125,1.0,278.1499938964844,281.3536071777344,294.9731140136719,298.4247131347656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279814958572388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7955.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409140,297.1518859863281,297.1499938964844,293.1499938964844,0.0005476169171743,-54.1821517944336,283.14996337890625,0.8051727414131165,0.247136041522026,0.2239516228437423,297.1056823730469,297.1499938964844,293.1499938964844,0.0010510900756344,-109.66136169433594,283.14990234375,0.9990000128746032,0.5464895367622375,0.453252911567688,297.3162841796875,297.1499938964844,293.1499938964844,0.0009048917563632,-69.72967529296875,283.1498413085937,0.9567617774009703,0.4118339121341705,0.2882848978042602,297.1797180175781,297.1499938964844,293.1499938964844,0.0006847418262623,-71.43984985351562,283.14990234375,0.8652389645576477,0.3103138506412506,0.2952835857868194,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520263671875,0.7480436563491821,0.1979415863752365,0.8985897302627563,282.9513854980469,284.95001220703125,297.04998779296875,291.9621887207031,297.1383972167969,297.20147705078125,282.9499206542969,1.0,0.4809785783290863,0.6084438562393188,0.6084438562393188,1.0,1.0,-2.5923757553100586,1.0808895826339722,1.5114861726760864,0.4926880896091461,5.551115123125783e-17,1.0,0.0,98.67198944091795,105.0,53256.42578125,-0.0,1425.9793701171875,1.0,278.1499938964844,281.3363647460937,294.9611511230469,298.3987731933594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927786111831665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7922.65966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409200,297.1518859863281,297.1499938964844,293.1499938964844,0.0005476169171743,-54.1821517944336,283.14996337890625,0.8051727414131165,0.247136041522026,0.2239516228437423,297.1056823730469,297.1499938964844,293.1499938964844,0.0010510900756344,-109.66136169433594,283.14990234375,0.9990000128746032,0.5464895367622375,0.453252911567688,297.3162841796875,297.1499938964844,293.1499938964844,0.0009048917563632,-69.72967529296875,283.1498413085937,0.9567617774009703,0.4118339121341705,0.2882848978042602,297.1797180175781,297.1499938964844,293.1499938964844,0.0006847418262623,-71.43984985351562,283.14990234375,0.8652389645576477,0.3103138506412506,0.2952835857868194,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520263671875,0.7480436563491821,0.1979415863752365,0.8985897302627563,282.9513854980469,284.95001220703125,297.04998779296875,291.9621887207031,297.1383972167969,297.20147705078125,282.9499206542969,1.0,0.4809785783290863,0.6084438562393188,0.6084438562393188,1.0,1.0,-2.5923757553100586,1.0808895826339722,1.5114861726760864,0.4926880896091461,5.551115123125783e-17,1.0,0.0,98.67198944091795,105.0,53256.42578125,-0.0,1425.9793701171875,1.0,278.1499938964844,281.3363647460937,294.9611511230469,298.3987731933594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927786111831665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7922.65966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409260,297.1521301269531,297.1499938964844,293.1499938964844,0.0005500377737917,-54.45168685913086,283.14996337890625,0.8027237057685852,0.2471861392259597,0.2240213006734848,297.1253967285156,297.1499938964844,293.1499938964844,0.0010651315096765,-111.12882232666016,283.1499328613281,0.9990000128746032,0.5479584336280823,0.4574486911296844,297.3179626464844,297.1499938964844,293.1499938964844,0.0009137378656305,-70.41292572021484,283.14990234375,0.955497145652771,0.4141101539134979,0.2898783385753631,297.1795654296875,297.1499938964844,293.1499938964844,0.0006884496542625,-71.82831573486328,283.1499328613281,0.8629482984542847,0.3106767535209656,0.2956482470035553,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.7459253072738647,0.1979926526546478,0.8988469243049622,282.9496154785156,284.95001220703125,297.028076171875,291.9543762207031,297.1312866210937,297.204833984375,282.9504699707031,1.0,0.4837090075016022,0.6073859333992004,0.6073859333992004,1.0,1.0,-2.6001226902008057,1.083519458770752,1.5166032314300537,0.4931385517120361,5.551115123125783e-17,1.0,0.0,99.9366683959961,123.0,53299.80078125,-0.0,1441.83251953125,1.0,278.1499938964844,281.33673095703125,294.9512023925781,298.3803405761719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269882440567015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7921.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409320,297.1521301269531,297.1499938964844,293.1499938964844,0.0005500377737917,-54.45168685913086,283.14996337890625,0.8027237057685852,0.2471861392259597,0.2240213006734848,297.1253967285156,297.1499938964844,293.1499938964844,0.0010651315096765,-111.12882232666016,283.1499328613281,0.9990000128746032,0.5479584336280823,0.4574486911296844,297.3179626464844,297.1499938964844,293.1499938964844,0.0009137378656305,-70.41292572021484,283.14990234375,0.955497145652771,0.4141101539134979,0.2898783385753631,297.1795654296875,297.1499938964844,293.1499938964844,0.0006884496542625,-71.82831573486328,283.1499328613281,0.8629482984542847,0.3106767535209656,0.2956482470035553,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493103027344,0.7459253072738647,0.1979926526546478,0.8988469243049622,282.9496154785156,284.95001220703125,297.028076171875,291.9543762207031,297.1312866210937,297.204833984375,282.9504699707031,1.0,0.4837090075016022,0.6073859333992004,0.6073859333992004,1.0,1.0,-2.6001226902008057,1.083519458770752,1.5166032314300537,0.4931385517120361,5.551115123125783e-17,1.0,0.0,99.9366683959961,123.0,53299.80078125,-0.0,1441.83251953125,1.0,278.1499938964844,281.33673095703125,294.9512023925781,298.3803405761719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269882440567015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7921.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409380,297.1519775390625,297.1499938964844,293.1499938964844,0.0005036224029026,-46.52526092529297,283.1500549316406,0.7909526228904724,0.247198686003685,0.224235787987709,297.1036071777344,297.1499938964844,293.1499938964844,0.0009500766173005,-99.0412826538086,283.150146484375,0.9990000128746032,0.5454750061035156,0.478034645318985,297.31951904296875,297.1499938964844,293.1499938964844,0.0007847587112337,-60.42283248901367,283.150146484375,0.9421359300613404,0.4163947999477386,0.2916122376918793,297.17919921875,297.1499938964844,293.1499938964844,0.0005886149010621,-61.360496520996094,283.1501159667969,0.8511044383049011,0.3110149800777435,0.2961776852607727,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9779663085937,0.7360877394676208,0.1981034576892852,0.9002684950828552,282.978759765625,284.95001220703125,297.0003662109375,291.9443359375,297.1194763183594,297.2043762207031,282.98077392578125,1.0,0.4921745061874389,0.606328010559082,0.606328010559082,1.0,1.0,-2.629528284072876,1.0959994792938232,1.5335288047790527,0.4989161789417267,5.551115123125783e-17,1.0,0.0,106.08458709716795,126.0,53698.53125,-0.0,1508.758056640625,1.0,278.1499938964844,281.3594970703125,294.94842529296875,298.3944702148437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277470111846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7960.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409440,297.1519775390625,297.1499938964844,293.1499938964844,0.0005036224029026,-46.52526092529297,283.1500549316406,0.7909526228904724,0.247198686003685,0.224235787987709,297.1036071777344,297.1499938964844,293.1499938964844,0.0009500766173005,-99.0412826538086,283.150146484375,0.9990000128746032,0.5454750061035156,0.478034645318985,297.31951904296875,297.1499938964844,293.1499938964844,0.0007847587112337,-60.42283248901367,283.150146484375,0.9421359300613404,0.4163947999477386,0.2916122376918793,297.17919921875,297.1499938964844,293.1499938964844,0.0005886149010621,-61.360496520996094,283.1501159667969,0.8511044383049011,0.3110149800777435,0.2961776852607727,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9779663085937,0.7360877394676208,0.1981034576892852,0.9002684950828552,282.978759765625,284.95001220703125,297.0003662109375,291.9443359375,297.1194763183594,297.2043762207031,282.98077392578125,1.0,0.4921745061874389,0.606328010559082,0.606328010559082,1.0,1.0,-2.629528284072876,1.0959994792938232,1.5335288047790527,0.4989161789417267,5.551115123125783e-17,1.0,0.0,106.08458709716795,126.0,53698.53125,-0.0,1508.758056640625,1.0,278.1499938964844,281.3594970703125,294.94842529296875,298.3944702148437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277470111846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7960.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409500,297.15155029296875,297.1499938964844,293.1499938964844,0.0004847617237828,-41.92989349365234,283.15008544921875,0.7857312560081482,0.2471698820590973,0.2243135720491409,297.0784912109375,297.1499938964844,293.1499938964844,0.0008756313472986,-91.2375717163086,283.1502380371094,0.9990000128746032,0.5427126288414001,0.4875283241271972,297.32000732421875,297.1499938964844,293.1499938964844,0.0007112107705324,-54.734107971191406,283.1502685546875,0.936111569404602,0.4175182580947876,0.2924683094024658,297.1787109375,297.1499938964844,293.1499938964844,0.0005359841743484,-55.43328857421875,283.15020751953125,0.8459652066230774,0.3111505806446075,0.2964140474796295,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950561523437,0.7317960262298584,0.1981330960988998,0.9009239077568054,282.9956359863281,284.95001220703125,296.98443603515625,291.93853759765625,297.111083984375,297.2013854980469,282.9970092773437,1.0,0.4957506358623504,0.6057990789413452,0.6057990789413452,1.0,1.0,-2.643140316009521,1.1016976833343506,1.541442632675171,0.5017380714416504,5.551115123125783e-17,1.0,0.0,109.01188659667967,126.0,53892.109375,-0.0,1540.56884765625,1.0,278.1499938964844,281.3716735839844,294.9471740722656,298.4068603515625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288578033447266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7982.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409560,297.1510314941406,297.1499938964844,293.1499938964844,0.0004709922941401,-38.41485595703125,283.15008544921875,0.7811906933784485,0.2471277415752411,0.2243640422821045,297.0507507324219,297.1499938964844,293.1499938964844,0.0008165934705175,-85.0547103881836,283.1502990722656,0.9990000128746032,0.5395317077636719,0.495975136756897,297.3204345703125,297.1499938964844,293.1499938964844,0.0006538250599987,-50.29923248291016,283.1502990722656,0.930931568145752,0.4186350405216217,0.2933090627193451,297.1781005859375,297.1499938964844,293.1499938964844,0.0005124236340634,-50.99800109863281,283.15020751953125,0.8415502309799194,0.3112718760967254,0.2966212928295135,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081481933594,0.7280502915382385,0.1981298476457595,0.901396870613098,283.0086364746094,284.95001220703125,296.9672241210937,291.9322509765625,297.1023254394531,297.1985778808594,283.0098571777344,1.0,0.4991003274917602,0.604915976524353,0.604915976524353,1.0,1.0,-2.655180215835572,1.1063745021820068,1.548805832862854,0.5037815570831299,5.551115123125783e-17,1.0,0.0,111.65245056152344,129.0,54051.859375,-0.0,1569.1976318359375,1.0,278.1499938964844,281.3813781738281,294.94390869140625,298.4156494140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301956295967102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7998.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.934326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409620,297.1496887207031,297.1499938964844,293.1499938964844,0.0004512496234383,-33.3925895690918,283.15008544921875,0.7718453407287598,0.2470043152570724,0.2244496345520019,296.9959716796875,297.1499938964844,293.1499938964844,0.0007265956955961,-75.64095306396484,283.1503601074219,0.9964590668678284,0.5326858758926392,0.506497323513031,297.3208923339844,297.1499938964844,293.1499938964844,0.0005719557520933,-43.97784423828125,283.1503295898437,0.920082986354828,0.4208435118198395,0.2949900329113006,297.1766357421875,297.1499938964844,293.1499938964844,0.0004852012207265,-44.23102569580078,283.1501770019531,0.8324993252754211,0.3114784955978393,0.2970205247402191,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.7201148867607117,0.1980093568563461,0.9019485712051392,283.0274658203125,284.95001220703125,296.9289855957031,291.918212890625,297.0837707519531,297.19390869140625,283.0278015136719,1.0,0.5049124360084534,0.6031497716903687,0.6031497716903687,1.0,1.0,-2.672053813934326,1.1123378276824951,1.5597161054611206,0.5062819719314575,5.551115123125783e-17,1.0,0.0,117.14186096191406,132.0,54261.19921875,-0.0,1617.2943115234375,1.0,278.1499938964844,281.39483642578125,294.9313659667969,298.4216003417969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329077005386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,8020.27685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409680,297.1496887207031,297.1499938964844,293.1499938964844,0.0004512496234383,-33.3925895690918,283.15008544921875,0.7718453407287598,0.2470043152570724,0.2244496345520019,296.9959716796875,297.1499938964844,293.1499938964844,0.0007265956955961,-75.64095306396484,283.1503601074219,0.9964590668678284,0.5326858758926392,0.506497323513031,297.3208923339844,297.1499938964844,293.1499938964844,0.0005719557520933,-43.97784423828125,283.1503295898437,0.920082986354828,0.4208435118198395,0.2949900329113006,297.1766357421875,297.1499938964844,293.1499938964844,0.0004852012207265,-44.23102569580078,283.1501770019531,0.8324993252754211,0.3114784955978393,0.2970205247402191,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272827148437,0.7201148867607117,0.1980093568563461,0.9019485712051392,283.0274658203125,284.95001220703125,296.9289855957031,291.918212890625,297.0837707519531,297.19390869140625,283.0278015136719,1.0,0.5049124360084534,0.6031497716903687,0.6031497716903687,1.0,1.0,-2.672053813934326,1.1123378276824951,1.5597161054611206,0.5062819719314575,5.551115123125783e-17,1.0,0.0,117.14186096191406,132.0,54261.19921875,-0.0,1617.2943115234375,1.0,278.1499938964844,281.39483642578125,294.9313659667969,298.4216003417969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329077005386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,8020.27685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
