time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409740,297.1486511230469,297.1499938964844,293.1499938964844,0.0004554320184979,-34.44529342651367,283.1500549316406,0.7651873230934143,0.2468987107276916,0.2245089560747146,296.9791564941406,297.1499938964844,293.1499938964844,0.0007434331346303,-77.40225982666016,283.1502685546875,0.9883636832237244,0.5300215482711792,0.5037441253662109,297.32080078125,297.1499938964844,293.1499938964844,0.0005911155603826,-45.45602035522461,283.1502380371094,0.911998450756073,0.4219453036785126,0.2958714663982391,297.1755676269531,297.1499938964844,293.1499938964844,0.0004905123496428,-45.629764556884766,283.150146484375,0.8259642720222473,0.311547577381134,0.2972460985183716,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7141560912132263,0.1979222446680069,0.9021923542022704,283.0239562988281,284.95001220703125,296.907470703125,291.9102783203125,297.0738830566406,297.19207763671875,283.0235595703125,1.0,0.5070295929908752,0.6022425889968872,0.6022425889968872,1.0,1.0,-2.6694998741149902,1.1102821826934814,1.5592175722122192,0.5048957467079163,5.551115123125783e-17,1.0,0.0,120.8453369140625,132.0,54202.9140625,-0.0,1631.0968017578125,1.0,278.1499938964844,281.39190673828125,294.9217224121094,298.4136657714844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934008240699768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,8013.06982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.825439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409800,297.1477355957031,297.1499938964844,293.1499938964844,0.0004595517239067,-35.48966217041016,283.1500549316406,0.7603902220726013,0.2468017041683197,0.2245312184095382,296.9706420898437,297.1499938964844,293.1499938964844,0.000762469950132,-79.39293670654297,283.1501770019531,0.9819888472557068,0.5281280279159546,0.5017967820167542,297.32080078125,297.1499938964844,293.1499938964844,0.0006102934130467,-46.93589782714844,283.1501770019531,0.9065391421318054,0.4229976236820221,0.2966847121715545,297.1746520996094,297.1499938964844,293.1499938964844,0.0004959418438374,-47.03132247924805,283.1501159667969,0.8212212324142456,0.3116163313388824,0.2974251806735992,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.020263671875,0.709607720375061,0.1977754980325698,0.9022845029830932,283.0201110839844,284.95001220703125,296.88604736328125,291.90234375,297.0644836425781,297.1910705566406,283.0197448730469,1.0,0.5087959170341492,0.601383626461029,0.601383626461029,1.0,1.0,-2.668489456176758,1.108981966972351,1.5595074892044067,0.5038547515869141,5.551115123125783e-17,1.0,0.0,123.7085952758789,135.0,54158.390625,-0.0,1642.6871337890625,1.0,278.1499938964844,281.38922119140625,294.9109802246094,298.4013061523437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346925616264344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,8006.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409860,297.14605712890625,297.1499938964844,293.1499938964844,0.0004674418305512,-37.504638671875,283.1500244140625,0.7527701258659363,0.2466023713350296,0.2245372533798217,296.96368408203125,297.1499938964844,293.1499938964844,0.0008003897964954,-83.35896301269531,283.1500549316406,0.9709919691085817,0.5251411199569702,0.4989260733127594,297.3209228515625,297.1499938964844,293.1499938964844,0.0006479392759501,-49.841644287109375,283.1500549316406,0.8985856175422668,0.4251735210418701,0.2983347773551941,297.1730041503906,297.1499938964844,293.1499938964844,0.0005069711478427,-49.745750427246094,283.1500549316406,0.8135095834732056,0.311759889125824,0.2977545261383056,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128173828125,0.7018531560897827,0.1975065320730209,0.9019706845283508,283.0126953125,284.95001220703125,296.8387451171875,291.8847961425781,297.04449462890625,297.19012451171875,283.0123596191406,1.0,0.5118481516838074,0.5997790098190308,0.5997790098190308,1.0,1.0,-2.6670477390289307,1.1067379713058472,1.560309886932373,0.5020041465759277,5.551115123125783e-17,1.0,0.0,128.59378051757812,138.0,54073.10546875,-0.0,1662.8470458984375,1.0,278.1499938964844,281.38409423828125,294.88885498046875,298.3736267089844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354347586631776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7992.35302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409920,297.14605712890625,297.1499938964844,293.1499938964844,0.0004674418305512,-37.504638671875,283.1500244140625,0.7527701258659363,0.2466023713350296,0.2245372533798217,296.96368408203125,297.1499938964844,293.1499938964844,0.0008003897964954,-83.35896301269531,283.1500549316406,0.9709919691085817,0.5251411199569702,0.4989260733127594,297.3209228515625,297.1499938964844,293.1499938964844,0.0006479392759501,-49.841644287109375,283.1500549316406,0.8985856175422668,0.4251735210418701,0.2983347773551941,297.1730041503906,297.1499938964844,293.1499938964844,0.0005069711478427,-49.745750427246094,283.1500549316406,0.8135095834732056,0.311759889125824,0.2977545261383056,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128173828125,0.7018531560897827,0.1975065320730209,0.9019706845283508,283.0126953125,284.95001220703125,296.8387451171875,291.8847961425781,297.04449462890625,297.19012451171875,283.0123596191406,1.0,0.5118481516838074,0.5997790098190308,0.5997790098190308,1.0,1.0,-2.6670477390289307,1.1067379713058472,1.560309886932373,0.5020041465759277,5.551115123125783e-17,1.0,0.0,128.59378051757812,138.0,54073.10546875,-0.0,1662.8470458984375,1.0,278.1499938964844,281.38409423828125,294.88885498046875,298.3736267089844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354347586631776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7992.35302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409980,297.1446838378906,297.1499938964844,293.1499938964844,0.0004745165642816,-39.31843185424805,283.1499938964844,0.7469837069511414,0.2464115023612976,0.2245160192251205,296.9625244140625,297.1499938964844,293.1499938964844,0.0008348916890099,-86.96879577636719,283.1499938964844,0.9617815017700196,0.5226600766181946,0.4966741502285003,297.3213806152344,297.1499938964844,293.1499938964844,0.0006826914031989,-52.52487564086914,283.14996337890625,0.8928902745246887,0.4273840487003326,0.299979954957962,297.17156982421875,297.1499938964844,293.1499938964844,0.0005179916042834,-52.199195861816406,283.1500244140625,0.8073846697807312,0.311903178691864,0.298049658536911,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.6958338618278503,0.197295993566513,0.9017214775085448,283.0059814453125,284.95001220703125,296.7874755859375,291.8656311035156,297.0233764648437,297.18994140625,283.0057067871094,1.0,0.5144270658493042,0.5981744527816772,0.5981744527816772,1.0,1.0,-2.666347980499268,1.1048188209533691,1.5615291595458984,0.5003241896629333,5.551115123125783e-17,1.0,0.0,132.61892700195312,141.0,53997.3203125,-0.0,1680.1451416015625,1.0,278.1499938964844,281.3795166015625,294.86785888671875,298.34722900390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358270764350892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7979.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410040,297.1446838378906,297.1499938964844,293.1499938964844,0.0004745165642816,-39.31843185424805,283.1499938964844,0.7469837069511414,0.2464115023612976,0.2245160192251205,296.9625244140625,297.1499938964844,293.1499938964844,0.0008348916890099,-86.96879577636719,283.1499938964844,0.9617815017700196,0.5226600766181946,0.4966741502285003,297.3213806152344,297.1499938964844,293.1499938964844,0.0006826914031989,-52.52487564086914,283.14996337890625,0.8928902745246887,0.4273840487003326,0.299979954957962,297.17156982421875,297.1499938964844,293.1499938964844,0.0005179916042834,-52.199195861816406,283.1500244140625,0.8073846697807312,0.311903178691864,0.298049658536911,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.6958338618278503,0.197295993566513,0.9017214775085448,283.0059814453125,284.95001220703125,296.7874755859375,291.8656311035156,297.0233764648437,297.18994140625,283.0057067871094,1.0,0.5144270658493042,0.5981744527816772,0.5981744527816772,1.0,1.0,-2.666347980499268,1.1048188209533691,1.5615291595458984,0.5003241896629333,5.551115123125783e-17,1.0,0.0,132.61892700195312,141.0,53997.3203125,-0.0,1680.1451416015625,1.0,278.1499938964844,281.3795166015625,294.86785888671875,298.34722900390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358270764350892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7979.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410100,297.14410400390625,297.1499938964844,293.1499938964844,0.0004779165901709,-40.18876647949219,283.1499938964844,0.7445081472396851,0.2463190406560897,0.2245006412267685,296.9627685546875,297.1499938964844,293.1499938964844,0.0008514590444974,-88.70266723632812,283.14996337890625,0.957583785057068,0.5214985013008118,0.4956385195255279,297.3217163085937,297.1499938964844,293.1499938964844,0.000699624128174,-53.832557678222656,283.14996337890625,0.8905445337295532,0.4285044372081756,0.3008069992065429,297.1708984375,297.1499938964844,293.1499938964844,0.0005239453748799,-53.38407897949219,283.1499938964844,0.8046575784683228,0.3119727671146393,0.298187643289566,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0029296875,0.6932390928268433,0.1972087919712066,0.9016482830047609,283.0027770996094,284.95001220703125,296.7604675292969,291.8554992675781,297.0123291015625,297.19000244140625,283.00250244140625,1.0,0.5156041979789734,0.5973721146583557,0.5973721146583557,1.0,1.0,-2.666156768798828,1.1039247512817385,1.5622318983078003,0.4995175898075104,5.551115123125783e-17,1.0,0.0,134.43142700195312,141.0,53961.37890625,-0.0,1688.1107177734375,1.0,278.1499938964844,281.3773803710937,294.857421875,298.3344116210937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359965920448304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7973.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410160,297.1435546875,297.1499938964844,293.1499938964844,0.0004812745610252,-41.04534912109375,283.1499938964844,0.7422016859054565,0.2462274581193924,0.2244835048913955,296.9632568359375,297.1499938964844,293.1499938964844,0.0008677353034727,-90.40640258789062,283.1499328613281,0.953533172607422,0.5203602313995361,0.4946275055408478,297.3221435546875,297.1499938964844,293.1499938964844,0.0007164279231801,-55.13047790527344,283.1499328613281,0.8884005546569824,0.4296326041221618,0.301637589931488,297.17022705078125,297.1499938964844,293.1499938964844,0.0005304429796524,-54.54847717285156,283.1499938964844,0.8020891547203064,0.3120403587818146,0.2983210682868957,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.999755859375,0.6908127069473267,0.1971288919448852,0.9015986323356628,282.9996337890625,284.95001220703125,296.73260498046875,291.84503173828125,297.0009460449219,297.1900939941406,282.99932861328125,1.0,0.5167390704154968,0.5967289209365845,0.5967289209365845,1.0,1.0,-2.666019916534424,1.1032006740570068,1.5628191232681274,0.4988701045513153,5.551115123125783e-17,1.0,0.0,136.17083740234375,144.0,53926.609375,-0.0,1695.8209228515625,1.0,278.1499938964844,281.3752746582031,294.8468933105469,298.32159423828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936176598072052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7968.02392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410220,297.142578125,297.1499938964844,293.1499938964844,0.0004880194028373,-42.74971389770508,283.1499938964844,0.7379773855209351,0.2460445165634155,0.2244439572095871,296.9646301269531,297.1499938964844,293.1499938964844,0.0009000413701869,-93.78903198242188,283.14990234375,0.9457862973213196,0.518134355545044,0.4926559329032898,297.3230895996094,297.1499938964844,293.1499938964844,0.0007502093794755,-57.7403450012207,283.14990234375,0.8845832347869873,0.431911826133728,0.303310364484787,297.1689758300781,297.1499938964844,293.1499938964844,0.0005463912384584,-56.84039688110352,283.14996337890625,0.797354519367218,0.3121673762798309,0.2985740303993225,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99346923828125,0.6863555908203125,0.1969856321811676,0.9015541672706604,282.99334716796875,284.95001220703125,296.6744689941406,291.8230895996094,296.9773254394531,297.1903991699219,282.9930419921875,1.0,0.5189122557640076,0.5954424738883972,0.5954424738883972,1.0,1.0,-2.6658639907836914,1.1018178462982178,1.564046025276184,0.4976176023483276,5.551115123125783e-17,1.0,0.0,139.48492431640625,147.0,53858.02734375,-0.0,1710.661376953125,1.0,278.1499938964844,281.3711853027344,294.8250732421875,298.2955017089844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936574935913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7956.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410280,297.142578125,297.1499938964844,293.1499938964844,0.0004880194028373,-42.74971389770508,283.1499938964844,0.7379773855209351,0.2460445165634155,0.2244439572095871,296.9646301269531,297.1499938964844,293.1499938964844,0.0009000413701869,-93.78903198242188,283.14990234375,0.9457862973213196,0.518134355545044,0.4926559329032898,297.3230895996094,297.1499938964844,293.1499938964844,0.0007502093794755,-57.7403450012207,283.14990234375,0.8845832347869873,0.431911826133728,0.303310364484787,297.1689758300781,297.1499938964844,293.1499938964844,0.0005463912384584,-56.84039688110352,283.14996337890625,0.797354519367218,0.3121673762798309,0.2985740303993225,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99346923828125,0.6863555908203125,0.1969856321811676,0.9015541672706604,282.99334716796875,284.95001220703125,296.6744689941406,291.8230895996094,296.9773254394531,297.1903991699219,282.9930419921875,1.0,0.5189122557640076,0.5954424738883972,0.5954424738883972,1.0,1.0,-2.6658639907836914,1.1018178462982178,1.564046025276184,0.4976176023483276,5.551115123125783e-17,1.0,0.0,139.48492431640625,147.0,53858.02734375,-0.0,1710.661376953125,1.0,278.1499938964844,281.3711853027344,294.8250732421875,298.2955017089844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936574935913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7956.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410340,297.1421203613281,297.1499938964844,293.1499938964844,0.0004915699246339,-43.63385009765625,283.1499938964844,0.7359541058540344,0.2459494471549987,0.2244208604097366,296.9654235839844,297.1499938964844,293.1499938964844,0.0009167589014396,-95.53994750976562,283.14990234375,0.9419443011283876,0.5170095562934875,0.4916608333587646,297.3236389160156,297.1499938964844,293.1499938964844,0.0007678766269236,-59.10559844970703,283.14990234375,0.8828019499778748,0.4330928921699524,0.3041753768920898,297.1683654785156,297.1499938964844,293.1499938964844,0.0005574890528805,-58.092750549316406,283.14996337890625,0.7950758934020996,0.3122276663780212,0.2986972630023956,297.1429748535156,297.1499938964844,293.1499938964844,0.0821980461478233,-14685.798828125,282.9902038574219,0.684218168258667,0.1969175189733505,0.9015498161315918,282.9900817871094,284.95001220703125,296.6434631347656,291.8113708496094,296.9647216796875,297.1905822753906,282.9897766113281,1.0,0.5199946165084839,0.5947816967964172,0.5947816967964172,1.0,1.0,-2.665822505950928,1.1011207103729248,1.5647019147872925,0.4969801008701324,5.551115123125783e-17,1.0,0.0,141.13087463378906,147.0,53822.703125,-0.0,1718.083984375,1.0,278.1499938964844,281.3690795898437,294.8134460449219,298.2816772460937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367979764938354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7950.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410400,297.1417236328125,297.1499938964844,293.1499938964844,0.000494577572681,-44.37325286865234,283.14996337890625,0.7341564893722534,0.2458639740943908,0.224398598074913,296.9662780761719,297.1499938964844,293.1499938964844,0.0009305386338382,-96.98353576660156,283.14990234375,0.9384515881538392,0.5159557461738586,0.4907246530056,297.3242492675781,297.1499938964844,293.1499938964844,0.0007830064860172,-60.27486801147461,283.1498718261719,0.8812655806541443,0.434224009513855,0.3049985468387604,297.16778564453125,297.1499938964844,293.1499938964844,0.0005668235244229,-59.07601547241211,283.1499328613281,0.7930495738983154,0.3122836053371429,0.2988100051879883,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9854736328125,0.6823883652687073,0.1969144791364669,0.9018096327781676,282.9873352050781,284.95001220703125,296.61346435546875,291.7999572753906,296.95263671875,297.1908569335937,282.987060546875,1.0,0.5210246443748474,0.59415602684021,0.59415602684021,1.0,1.0,-2.666107416152954,1.1006052494049072,1.5655022859573364,0.4964466392993927,5.551115123125783e-17,1.0,0.0,142.63587951660156,150.0,53794.67578125,-0.0,1725.3414306640625,1.0,278.1499938964844,281.36737060546875,294.80224609375,298.2685852050781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93702894449234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7944.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.395263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410460,297.1408996582031,297.1499938964844,293.1499938964844,0.0005020317039452,-46.1562728881836,283.14996337890625,0.7304927706718445,0.2456728368997573,0.2243484407663345,296.9679870605469,297.1499938964844,293.1499938964844,0.0009641354554332,-100.50389862060548,283.1498718261719,0.9312628507614136,0.5138067603111267,0.4888282120227813,297.3254089355469,297.1499938964844,293.1499938964844,0.0008189809159375,-63.055931091308594,283.1498718261719,0.878144383430481,0.4365494847297668,0.3067024946212768,297.16656494140625,297.1499938964844,293.1499938964844,0.000589994713664,-61.50252532958984,283.1499328613281,0.7889081239700317,0.3123843371868133,0.2990322709083557,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9809265136719,0.6785038709640503,0.1967662125825882,0.901750922203064,282.98077392578125,284.95001220703125,296.5499267578125,291.7757568359375,296.92694091796875,297.19122314453125,282.98046875,1.0,0.5230757594108582,0.5928427577018738,0.5928427577018738,1.0,1.0,-2.66601300239563,1.0992001295089722,1.5668128728866575,0.4951670467853546,5.551115123125783e-17,1.0,0.0,145.76962280273438,153.0,53722.80078125,-0.0,1739.4508056640625,1.0,278.1499938964844,281.36309814453125,294.7781677246094,298.24029541015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937521755695343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7932.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410520,297.1408996582031,297.1499938964844,293.1499938964844,0.0005020317039452,-46.1562728881836,283.14996337890625,0.7304927706718445,0.2456728368997573,0.2243484407663345,296.9679870605469,297.1499938964844,293.1499938964844,0.0009641354554332,-100.50389862060548,283.1498718261719,0.9312628507614136,0.5138067603111267,0.4888282120227813,297.3254089355469,297.1499938964844,293.1499938964844,0.0008189809159375,-63.055931091308594,283.1498718261719,0.878144383430481,0.4365494847297668,0.3067024946212768,297.16656494140625,297.1499938964844,293.1499938964844,0.000589994713664,-61.50252532958984,283.1499328613281,0.7889081239700317,0.3123843371868133,0.2990322709083557,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9809265136719,0.6785038709640503,0.1967662125825882,0.901750922203064,282.98077392578125,284.95001220703125,296.5499267578125,291.7757568359375,296.92694091796875,297.19122314453125,282.98046875,1.0,0.5230757594108582,0.5928427577018738,0.5928427577018738,1.0,1.0,-2.66601300239563,1.0992001295089722,1.5668128728866575,0.4951670467853546,5.551115123125783e-17,1.0,0.0,145.76962280273438,153.0,53722.80078125,-0.0,1739.4508056640625,1.0,278.1499938964844,281.36309814453125,294.7781677246094,298.24029541015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937521755695343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7932.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410580,297.1400756835937,297.1499938964844,293.1499938964844,0.0005101599381305,-47.99333953857422,283.14996337890625,0.7270052433013916,0.2454712837934494,0.2242855578660965,296.9697265625,297.1499938964844,293.1499938964844,0.0009987045777961,-104.12757110595705,283.1498718261719,0.9243645071983336,0.5116831660270691,0.4869527816772461,297.3265380859375,297.1499938964844,293.1499938964844,0.0008563593728467,-65.94654083251953,283.1498413085937,0.8752672672271729,0.4388891160488128,0.3084126710891723,297.1653747558594,297.1499938964844,293.1499938964844,0.0006139135803095,-64.00824737548828,283.14990234375,0.7849831581115723,0.3124695122241974,0.2992375195026397,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97412109375,0.674841582775116,0.1966312974691391,0.9017112255096436,282.9739990234375,284.95001220703125,296.4842529296875,291.7506103515625,296.900390625,297.19158935546875,282.97369384765625,1.0,0.5250897407531738,0.5915294885635376,0.5915294885635376,1.0,1.0,-2.665937900543213,1.0977919101715088,1.5681458711624146,0.4938763678073883,5.551115123125783e-17,1.0,0.0,148.84986877441406,156.0,53649.828125,-0.0,1753.3448486328125,1.0,278.1499938964844,281.3587341308594,294.7530517578125,298.2106628417969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380189180374146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7919.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410640,297.1400756835937,297.1499938964844,293.1499938964844,0.0005101599381305,-47.99333953857422,283.14996337890625,0.7270052433013916,0.2454712837934494,0.2242855578660965,296.9697265625,297.1499938964844,293.1499938964844,0.0009987045777961,-104.12757110595705,283.1498718261719,0.9243645071983336,0.5116831660270691,0.4869527816772461,297.3265380859375,297.1499938964844,293.1499938964844,0.0008563593728467,-65.94654083251953,283.1498413085937,0.8752672672271729,0.4388891160488128,0.3084126710891723,297.1653747558594,297.1499938964844,293.1499938964844,0.0006139135803095,-64.00824737548828,283.14990234375,0.7849831581115723,0.3124695122241974,0.2992375195026397,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97412109375,0.674841582775116,0.1966312974691391,0.9017112255096436,282.9739990234375,284.95001220703125,296.4842529296875,291.7506103515625,296.900390625,297.19158935546875,282.97369384765625,1.0,0.5250897407531738,0.5915294885635376,0.5915294885635376,1.0,1.0,-2.665937900543213,1.0977919101715088,1.5681458711624146,0.4938763678073883,5.551115123125783e-17,1.0,0.0,148.84986877441406,156.0,53649.828125,-0.0,1753.3448486328125,1.0,278.1499938964844,281.3587341308594,294.7530517578125,298.2106628417969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380189180374146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7919.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410700,297.1396484375,297.1499938964844,293.1499938964844,0.000514528597705,-48.92164993286133,283.14996337890625,0.7253115177154541,0.2453672587871551,0.2242506146430969,296.9706115722656,297.1499938964844,293.1499938964844,0.0010160958627238,-105.95116424560548,283.1498413085937,0.92103111743927,0.5106304287910461,0.4860230386257171,297.3271179199219,297.1499938964844,293.1499938964844,0.0008753674919717,-67.41690063476562,283.1498413085937,0.8739050030708313,0.4400648772716522,0.3092713356018066,297.1647644042969,297.1499938964844,293.1499938964844,0.0006259964429773,-65.27439880371094,283.14990234375,0.7830886244773865,0.3125063478946686,0.2993342876434326,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.970703125,0.6730821132659912,0.1965661942958831,0.9017019271850586,282.9705505371094,284.95001220703125,296.4507141113281,291.7377014160156,296.8868713378906,297.1917724609375,282.9702453613281,1.0,0.526088297367096,0.5908728241920471,0.5908728241920471,1.0,1.0,-2.6659154891967773,1.097090482711792,1.568825125694275,0.4932301342487335,5.551115123125783e-17,1.0,0.0,150.3775634765625,156.0,53613.08984375,-0.0,1760.2576904296875,1.0,278.1499938964844,281.3565368652344,294.7401733398437,298.19549560546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382705688476562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7912.82958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.7080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410760,297.1392517089844,297.1499938964844,293.1499938964844,0.0005191381787881,-49.848426818847656,283.14996337890625,0.7236427664756775,0.2452614903450012,0.2242139428853988,296.97149658203125,297.1499938964844,293.1499938964844,0.0010335317347198,-107.7798080444336,283.1498413085937,0.9177781939506532,0.5095823407173157,0.4850974977016449,297.3276672363281,297.1499938964844,293.1499938964844,0.0008945487788878,-68.90090942382812,283.1498413085937,0.872584879398346,0.4412435293197632,0.3101319372653961,297.1641845703125,297.1499938964844,293.1499938964844,0.0006381419370882,-66.54736328125,283.14990234375,0.7812329530715942,0.3125401139259338,0.2994279563426971,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9672546386719,0.6713630557060242,0.1965017914772033,0.9016960859298706,282.96710205078125,284.95001220703125,296.4167785644531,291.7246398925781,296.8731994628906,297.19195556640625,282.966796875,1.0,0.5270832777023315,0.590237557888031,0.590237557888031,1.0,1.0,-2.66589903831482,1.096409559249878,1.569489359855652,0.4926031231880188,5.551115123125783e-17,1.0,0.0,151.90101623535156,159.0,53576.26171875,-0.0,1767.159423828125,1.0,278.1499938964844,281.3543395996094,294.7271728515625,298.1801452636719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385271072387696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7906.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410820,297.1384582519531,297.1499938964844,293.1499938964844,0.0005295668379403,-51.7177848815918,283.14996337890625,0.7203660011291504,0.2450425922870636,0.2241335809230804,296.9732360839844,297.1499938964844,293.1499938964844,0.0010686145396903,-111.46043395996094,283.1498413085937,0.9115530252456664,0.5075041651725769,0.4832630455493927,297.32879638671875,297.1499938964844,293.1499938964844,0.0009335956419818,-71.92266082763672,283.1498107910156,0.870067298412323,0.44361212849617,0.3118607103824615,297.1629943847656,297.1499938964844,293.1499938964844,0.0006626870017498,-69.12069702148438,283.14990234375,0.777631938457489,0.3125948011875152,0.2996028065681457,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602966308594,0.668041467666626,0.196374237537384,0.9016904830932616,282.96014404296875,284.95001220703125,296.3478698730469,291.697998046875,296.845458984375,297.1923217773437,282.9598388671875,1.0,0.5290618538856506,0.5889670252799988,0.5889670252799988,1.0,1.0,-2.665879011154175,1.0950485467910769,1.5708303451538086,0.4913458228111267,5.551115123125783e-17,1.0,0.0,154.93472290039062,162.0,53501.9375,-0.0,1780.921875,1.0,278.1499938964844,281.34991455078125,294.7005615234375,298.1488342285156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939039945602417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7892.94189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.71142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410880,297.1384582519531,297.1499938964844,293.1499938964844,0.0005295668379403,-51.7177848815918,283.14996337890625,0.7203660011291504,0.2450425922870636,0.2241335809230804,296.9732360839844,297.1499938964844,293.1499938964844,0.0010686145396903,-111.46043395996094,283.1498413085937,0.9115530252456664,0.5075041651725769,0.4832630455493927,297.32879638671875,297.1499938964844,293.1499938964844,0.0009335956419818,-71.92266082763672,283.1498107910156,0.870067298412323,0.44361212849617,0.3118607103824615,297.1629943847656,297.1499938964844,293.1499938964844,0.0006626870017498,-69.12069702148438,283.14990234375,0.777631938457489,0.3125948011875152,0.2996028065681457,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602966308594,0.668041467666626,0.196374237537384,0.9016904830932616,282.96014404296875,284.95001220703125,296.3478698730469,291.697998046875,296.845458984375,297.1923217773437,282.9598388671875,1.0,0.5290618538856506,0.5889670252799988,0.5889670252799988,1.0,1.0,-2.665879011154175,1.0950485467910769,1.5708303451538086,0.4913458228111267,5.551115123125783e-17,1.0,0.0,154.93472290039062,162.0,53501.9375,-0.0,1780.921875,1.0,278.1499938964844,281.34991455078125,294.7005615234375,298.1488342285156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939039945602417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7892.94189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.71142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410940,297.1379699707031,297.1499938964844,293.1499938964844,0.0005375941982492,-52.92699813842773,283.14996337890625,0.7183799147605896,0.2449032962322235,0.2240797877311706,296.97430419921875,297.1499938964844,293.1499938964844,0.001090285135433,-113.73473358154295,283.1498413085937,0.9079323410987854,0.5062378644943237,0.482145756483078,297.3294982910156,297.1499938964844,293.1499938964844,0.0009580013575032,-73.8119125366211,283.1498107910156,0.8685914874076843,0.4450738430023193,0.3129272758960724,297.1622619628906,297.1499938964844,293.1499938964844,0.0006779140094295,-70.71762084960938,283.14990234375,0.7754850387573242,0.3126203417778015,0.2997024655342102,297.1416320800781,297.1499938964844,293.1499938964844,0.0994782894849777,-16240.6181640625,282.9559631347656,0.6660694479942322,0.1962958425283432,0.9016872644424438,282.955810546875,284.95001220703125,296.30499267578125,291.6813659667969,296.8282165527344,297.1925354003906,282.9555053710937,1.0,0.5302718281745911,0.5881863236427307,0.5881863236427307,1.0,1.0,-2.665869235992432,1.0942082405090332,1.5716609954833984,0.490567684173584,5.551115123125783e-17,1.0,0.0,156.79403686523438,162.0,53455.83984375,-0.0,1789.360595703125,1.0,278.1499938964844,281.3471374511719,294.6839294433594,298.1292419433594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393559098243712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7884.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.586669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411000,297.1377258300781,297.1499938964844,293.1499938964844,0.0005423497641459,-53.55390167236328,283.14996337890625,0.717179000377655,0.2448189705610275,0.2240454405546188,296.9750061035156,297.1499938964844,293.1499938964844,0.0011024748673662,-115.01439666748048,283.1498413085937,0.9057998657226562,0.5054489374160767,0.4814464151859283,297.3299865722656,297.1499938964844,293.1499938964844,0.0009721823735162,-74.90978240966797,283.1498107910156,0.8677380681037903,0.4459987282752991,0.3135981857776642,297.16180419921875,297.1499938964844,293.1499938964844,0.0006866162875667,-71.63043212890625,283.14990234375,0.7742047309875488,0.3126356601715088,0.2997625172138214,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.6649438738822937,0.1962977200746536,0.9018773436546326,282.9533386230469,284.95001220703125,296.2779235839844,291.6708374023437,296.8174133300781,297.1927185058594,282.9530334472656,1.0,0.5310403108596802,0.5876964926719666,0.5876964926719666,1.0,1.0,-2.6660940647125244,1.0937837362289429,1.572310447692871,0.4901262819766998,5.551115123125783e-17,1.0,0.0,157.93118286132812,165.0,53431.03125,-0.0,1794.8643798828125,1.0,278.1499938964844,281.3456420898437,294.6734619140625,298.1170349121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395603537559508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7879.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411060,297.1369323730469,297.1499938964844,293.1499938964844,0.0005597085109911,-55.45823669433594,283.1499328613281,0.7139619588851929,0.2445831000804901,0.2239520251750946,296.97674560546875,297.1499938964844,293.1499938964844,0.0011377491755411,-118.71826934814452,283.1498413085937,0.9004221558570862,0.5034106969833374,0.4796518087387085,297.3310546875,297.1499938964844,293.1499938964844,0.0010126463603228,-78.04339599609375,283.1498107910156,0.8654661178588867,0.448390930891037,0.3153462707996368,297.1605834960937,297.1499938964844,293.1499938964844,0.0007115775370039,-74.24945831298828,283.1498718261719,0.7708353400230408,0.3126601278781891,0.2999095022678375,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464111328125,0.6618556976318359,0.196149006485939,0.90183025598526,282.9462585449219,284.95001220703125,296.207275390625,291.643310546875,296.7890625,297.1930236816406,282.9459228515625,1.0,0.5330040454864502,0.5864289999008179,0.5864289999008179,1.0,1.0,-2.666046380996704,1.0923912525177002,1.5736552476882937,0.4888442158699035,5.551115123125783e-17,1.0,0.0,160.96829223632812,168.0,53354.33984375,-0.0,1808.60205078125,1.0,278.1499938964844,281.3410949707031,294.6459350585937,298.084716796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400869607925416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7866.17138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411120,297.1369323730469,297.1499938964844,293.1499938964844,0.0005597085109911,-55.45823669433594,283.1499328613281,0.7139619588851929,0.2445831000804901,0.2239520251750946,296.97674560546875,297.1499938964844,293.1499938964844,0.0011377491755411,-118.71826934814452,283.1498413085937,0.9004221558570862,0.5034106969833374,0.4796518087387085,297.3310546875,297.1499938964844,293.1499938964844,0.0010126463603228,-78.04339599609375,283.1498107910156,0.8654661178588867,0.448390930891037,0.3153462707996368,297.1605834960937,297.1499938964844,293.1499938964844,0.0007115775370039,-74.24945831298828,283.1498718261719,0.7708353400230408,0.3126601278781891,0.2999095022678375,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464111328125,0.6618556976318359,0.196149006485939,0.90183025598526,282.9462585449219,284.95001220703125,296.207275390625,291.643310546875,296.7890625,297.1930236816406,282.9459228515625,1.0,0.5330040454864502,0.5864289999008179,0.5864289999008179,1.0,1.0,-2.666046380996704,1.0923912525177002,1.5736552476882937,0.4888442158699035,5.551115123125783e-17,1.0,0.0,160.96829223632812,168.0,53354.33984375,-0.0,1808.60205078125,1.0,278.1499938964844,281.3410949707031,294.6459350585937,298.084716796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400869607925416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7866.17138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411180,297.1361389160156,297.1499938964844,293.1499938964844,0.0005791850853711,-57.40235137939453,283.1499328613281,0.7107393741607666,0.2443342357873916,0.2238453477621078,296.9783935546875,297.1499938964844,293.1499938964844,0.0011736253509297,-122.48699951171876,283.1498413085937,0.8952527046203613,0.5013902187347412,0.4778724014759063,297.3320617675781,297.1499938964844,293.1499938964844,0.0010542776435613,-81.26860809326172,283.1498107910156,0.8633104562759399,0.4507891535758972,0.3170965909957886,297.15936279296875,297.1499938964844,293.1499938964844,0.000737061840482,-76.9244613647461,283.1498718261719,0.7675820589065552,0.3126675188541412,0.3000397980213165,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93914794921875,0.6588854789733887,0.1960078924894333,0.901759922504425,282.9389953613281,284.95001220703125,296.13629150390625,291.61553955078125,296.7606506347656,297.1932983398437,282.93865966796875,1.0,0.5349523425102234,0.5851614475250244,0.5851614475250244,1.0,1.0,-2.6659555435180664,1.0909695625305176,1.5749859809875488,0.4875343143939972,5.551115123125783e-17,1.0,0.0,163.99752807617188,171.0,53276.7734375,-0.0,1822.2388916015625,1.0,278.1499938964844,281.3364562988281,294.6180725097656,298.0518493652344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405928254127502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7852.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411240,297.1361389160156,297.1499938964844,293.1499938964844,0.0005791850853711,-57.40235137939453,283.1499328613281,0.7107393741607666,0.2443342357873916,0.2238453477621078,296.9783935546875,297.1499938964844,293.1499938964844,0.0011736253509297,-122.48699951171876,283.1498413085937,0.8952527046203613,0.5013902187347412,0.4778724014759063,297.3320617675781,297.1499938964844,293.1499938964844,0.0010542776435613,-81.26860809326172,283.1498107910156,0.8633104562759399,0.4507891535758972,0.3170965909957886,297.15936279296875,297.1499938964844,293.1499938964844,0.000737061840482,-76.9244613647461,283.1498718261719,0.7675820589065552,0.3126675188541412,0.3000397980213165,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93914794921875,0.6588854789733887,0.1960078924894333,0.901759922504425,282.9389953613281,284.95001220703125,296.13629150390625,291.61553955078125,296.7606506347656,297.1932983398437,282.93865966796875,1.0,0.5349523425102234,0.5851614475250244,0.5851614475250244,1.0,1.0,-2.6659555435180664,1.0909695625305176,1.5749859809875488,0.4875343143939972,5.551115123125783e-17,1.0,0.0,163.99752807617188,171.0,53276.7734375,-0.0,1822.2388916015625,1.0,278.1499938964844,281.3364562988281,294.6180725097656,298.0518493652344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405928254127502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7852.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411300,297.1357421875,297.1499938964844,293.1499938964844,0.0005888837622478,-58.369571685791016,283.1499328613281,0.7091208100318909,0.2442056238651275,0.2237879037857055,296.9792175292969,297.1499938964844,293.1499938964844,0.0011913960333913,-124.35443878173828,283.1498413085937,0.8927273750305176,0.500387966632843,0.4769898355007171,297.3325500488281,297.1499938964844,293.1499938964844,0.0010752087691798,-82.89058685302734,283.1498107910156,0.8622778058052063,0.4519924819469452,0.3179742395877838,297.1587829589844,297.1499938964844,293.1499938964844,0.0007497567567043,-78.25741577148438,283.1498718261719,0.7659990191459656,0.3126644492149353,0.3000983893871307,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.935546875,0.6574482917785645,0.1959386765956878,0.9017310738563538,282.9353942871094,284.95001220703125,296.1007995605469,291.6015930175781,296.7464599609375,297.1934509277344,282.93505859375,1.0,0.5359224677085876,0.5845277309417725,0.5845277309417725,1.0,1.0,-2.6659164428710938,1.0902576446533203,1.5756587982177734,0.4868753850460052,5.551115123125783e-17,1.0,0.0,165.50811767578125,171.0,53238.12890625,-0.0,1829.048095703125,1.0,278.1499938964844,281.3341369628906,294.6041259765625,298.03533935546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408388733863832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7845.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411360,297.1353454589844,297.1499938964844,293.1499938964844,0.0005985450698062,-59.33325958251953,283.1499328613281,0.7074960470199585,0.2440754175186157,0.2237289845943451,296.98004150390625,297.1499938964844,293.1499938964844,0.0012090533273294,-126.21037292480467,283.1498413085937,0.8902372717857361,0.4993890225887298,0.4761103093624115,297.3330383300781,297.1499938964844,293.1499938964844,0.0010961702791973,-84.51522064208984,283.1498107910156,0.861270546913147,0.4531973898410797,0.318852961063385,297.1581726074219,297.1499938964844,293.1499938964844,0.0007624107529409,-79.58634948730469,283.1498718261719,0.764443039894104,0.3126587271690368,0.3001544177532196,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93194580078125,0.6560389995574951,0.1958696991205215,0.9017036557197572,282.9317932128906,284.95001220703125,296.0653686523437,291.5876770019531,296.7323303222656,297.1935729980469,282.93145751953125,1.0,0.5368909239768982,0.5839100480079651,0.5839100480079651,1.0,1.0,-2.665879011154175,1.0895603895187378,1.5763187408447266,0.4862298965454101,5.551115123125783e-17,1.0,0.0,167.0183563232422,174.0,53199.63671875,-0.0,1835.8582763671875,1.0,278.1499938964844,281.3318176269531,294.59014892578125,298.0188293457031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825371742249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7838.44970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.28369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
