time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411420,297.13458251953125,297.1499938964844,293.1499938964844,0.0006177070899866,-61.24523162841797,283.14990234375,0.7042925357818604,0.2438081204891204,0.2236047685146331,296.9816589355469,297.1499938964844,293.1499938964844,0.0012439173879101,-129.87615966796875,283.1498413085937,0.8853670358657837,0.4974052906036377,0.4743643403053283,297.333984375,297.1499938964844,293.1499938964844,0.0011381763033568,-87.7717514038086,283.1498107910156,0.8593335747718811,0.4556154906749725,0.3206158280372619,297.1569519042969,297.1499938964844,293.1499938964844,0.0007875379524193,-82.2260513305664,283.1498718261719,0.761408805847168,0.3126356899738312,0.3002554178237915,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9247741699219,0.6533029079437256,0.1957322061061859,0.901651918888092,282.92462158203125,284.95001220703125,295.99481201171875,291.5599060058594,296.7041931152344,297.1938171386719,282.9242858886719,1.0,0.5388219952583313,0.5826746225357056,0.5826746225357056,1.0,1.0,-2.665809392929077,1.0881626605987549,1.5776468515396118,0.4849316775798797,5.551115123125783e-17,1.0,0.0,170.03578186035156,177.0,53123.08203125,-0.0,1849.4716796875,1.0,278.1499938964844,281.3272399902344,294.56231689453125,297.98590087890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415578842163086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7824.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411480,297.13458251953125,297.1499938964844,293.1499938964844,0.0006177070899866,-61.24523162841797,283.14990234375,0.7042925357818604,0.2438081204891204,0.2236047685146331,296.9816589355469,297.1499938964844,293.1499938964844,0.0012439173879101,-129.87615966796875,283.1498413085937,0.8853670358657837,0.4974052906036377,0.4743643403053283,297.333984375,297.1499938964844,293.1499938964844,0.0011381763033568,-87.7717514038086,283.1498107910156,0.8593335747718811,0.4556154906749725,0.3206158280372619,297.1569519042969,297.1499938964844,293.1499938964844,0.0007875379524193,-82.2260513305664,283.1498718261719,0.761408805847168,0.3126356899738312,0.3002554178237915,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9247741699219,0.6533029079437256,0.1957322061061859,0.901651918888092,282.92462158203125,284.95001220703125,295.99481201171875,291.5599060058594,296.7041931152344,297.1938171386719,282.9242858886719,1.0,0.5388219952583313,0.5826746225357056,0.5826746225357056,1.0,1.0,-2.665809392929077,1.0881626605987549,1.5776468515396118,0.4849316775798797,5.551115123125783e-17,1.0,0.0,170.03578186035156,177.0,53123.08203125,-0.0,1849.4716796875,1.0,278.1499938964844,281.3272399902344,294.56231689453125,297.98590087890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415578842163086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7824.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411540,297.1340637207031,297.1499938964844,293.1499938964844,0.0006305608549155,-62.528228759765625,283.14990234375,0.7021573185920715,0.2436215579509735,0.2235157787799835,296.98272705078125,297.1499938964844,293.1499938964844,0.001267181825824,-132.3232879638672,283.1498413085937,0.8821436166763306,0.4960697591304779,0.4731894135475158,297.3346252441406,297.1499938964844,293.1499938964844,0.0011666982900351,-89.98355865478516,283.1498107910156,0.8580743670463562,0.4572628438472748,0.321816474199295,297.1561584472656,297.1499938964844,293.1499938964844,0.0008044170681387,-83.99987030029297,283.1498718261719,0.7594056129455566,0.3126113414764404,0.300315648317337,297.1406555175781,297.1499938964844,293.1499938964844,0.1173511445522308,-17631.15234375,282.9199523925781,0.6515049338340759,0.195638820528984,0.9016169309616088,282.9197998046875,284.95001220703125,295.9473876953125,291.5411682128906,296.68536376953125,297.1940002441406,282.9194641113281,1.0,0.5401282906532288,0.5818362236022949,0.5818362236022949,1.0,1.0,-2.6657638549804688,1.0872091054916382,1.578554630279541,0.4840429127216339,5.551115123125783e-17,1.0,0.0,172.08213806152344,177.0,53071.546875,-0.0,1858.7059326171875,1.0,278.1499938964844,281.3241577148437,294.54351806640625,297.9636535644531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418704509735109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7815.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411600,297.13385009765625,297.1499938964844,293.1499938964844,0.000636035518255,-63.07479095458984,283.14990234375,0.7011937499046326,0.2435366809368133,0.2234730571508407,296.9832763671875,297.1499938964844,293.1499938964844,0.0012769560562446,-133.35171508789062,283.1498413085937,0.8806821703910828,0.4954421520233154,0.4726337790489197,297.3349914550781,297.1499938964844,293.1499938964844,0.0011791245779022,-90.947265625,283.1498107910156,0.8575334548950195,0.4580500721931457,0.3223858773708343,297.15576171875,297.1499938964844,293.1499938964844,0.0008116307435557,-84.75808715820312,283.1498718261719,0.7585084438323975,0.3125996589660644,0.3003421425819397,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9112243652344,0.6507463455200195,0.1956527829170227,0.9017900824546814,282.917724609375,284.95001220703125,295.925048828125,291.5323486328125,296.6764831542969,297.1941223144531,282.9174499511719,1.0,0.5407559871673584,0.5814392566680908,0.5814392566680908,1.0,1.0,-2.665968179702759,1.0868586301803589,1.5791096687316897,0.483665257692337,5.551115123125783e-17,1.0,0.0,173.0216827392578,180.0,53051.48046875,-0.0,1863.2864990234373,1.0,278.1499938964844,281.32293701171875,294.53466796875,297.9532470703125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420148730278016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7811.44287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411660,297.13311767578125,297.1499938964844,293.1499938964844,0.0006542902556248,-64.89772033691406,283.14990234375,0.6981159448623657,0.2432558536529541,0.2233392000198364,296.98486328125,297.1499938964844,293.1499938964844,0.0013096600305289,-136.79360961914062,283.1498413085937,0.8760772347450256,0.4934939742088318,0.4709236025810241,297.3359375,297.1499938964844,293.1499938964844,0.0012204392114654,-94.1522445678711,283.1498107910156,0.8557685613632202,0.4604912996292114,0.3241676688194275,297.1545715332031,297.1499938964844,293.1499938964844,0.0008356516482308,-87.2835693359375,283.1498718261719,0.7556519508361816,0.3125500977039337,0.3004189133644104,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110412597656,0.6481915712356567,0.1954913288354873,0.901724338531494,282.910888671875,284.95001220703125,295.8564147949219,291.50518798828125,296.6493530273437,297.19439697265625,282.9105529785156,1.0,0.5426813960075378,0.5802081823348999,0.5802081823348999,1.0,1.0,-2.665907621383667,1.0854485034942627,1.5804591178894043,0.4823521971702575,5.551115123125783e-17,1.0,0.0,176.05099487304688,183.0,52976.42578125,-0.0,1876.966796875,1.0,278.1499938964844,281.3184814453125,294.5074462890625,297.921142578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942463517189026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7798.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.821044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411720,297.13311767578125,297.1499938964844,293.1499938964844,0.0006542902556248,-64.89772033691406,283.14990234375,0.6981159448623657,0.2432558536529541,0.2233392000198364,296.98486328125,297.1499938964844,293.1499938964844,0.0013096600305289,-136.79360961914062,283.1498413085937,0.8760772347450256,0.4934939742088318,0.4709236025810241,297.3359375,297.1499938964844,293.1499938964844,0.0012204392114654,-94.1522445678711,283.1498107910156,0.8557685613632202,0.4604912996292114,0.3241676688194275,297.1545715332031,297.1499938964844,293.1499938964844,0.0008356516482308,-87.2835693359375,283.1498718261719,0.7556519508361816,0.3125500977039337,0.3004189133644104,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9110412597656,0.6481915712356567,0.1954913288354873,0.901724338531494,282.910888671875,284.95001220703125,295.8564147949219,291.50518798828125,296.6493530273437,297.19439697265625,282.9105529785156,1.0,0.5426813960075378,0.5802081823348999,0.5802081823348999,1.0,1.0,-2.665907621383667,1.0854485034942627,1.5804591178894043,0.4823521971702575,5.551115123125783e-17,1.0,0.0,176.05099487304688,183.0,52976.42578125,-0.0,1876.966796875,1.0,278.1499938964844,281.3184814453125,294.5074462890625,297.921142578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942463517189026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7798.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.821044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411780,297.1323547363281,297.1499938964844,293.1499938964844,0.0006727013387717,-66.73702239990234,283.14990234375,0.6950957179069519,0.2429616600275039,0.2231916636228561,296.98638916015625,297.1499938964844,293.1499938964844,0.0013425762299448,-140.2593231201172,283.1498413085937,0.871607780456543,0.4915626943111419,0.46922767162323,297.3368225097656,297.1499938964844,293.1499938964844,0.0012625301023945,-97.41858673095705,283.1497802734375,0.8540825247764587,0.4629381000995636,0.3259511590003967,297.1534118652344,297.1499938964844,293.1499938964844,0.0008599155116826,-89.83561706542969,283.1498718261719,0.7528805732727051,0.3124842345714569,0.3004797697067261,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9040832519531,0.6457149386405945,0.1953406631946563,0.901605784893036,282.9039306640625,284.95001220703125,295.789306640625,291.4786071777344,296.6228332519531,297.19464111328125,282.90362548828125,1.0,0.5445906519889832,0.5789771676063538,0.5789771676063538,1.0,1.0,-2.66576623916626,1.0839935541152954,1.5817726850509644,0.4809990525245666,5.551115123125783e-17,1.0,0.0,179.07728576660156,186.0,52901.62109375,-0.0,1890.5106201171875,1.0,278.1499938964844,281.3139953613281,294.4807434082031,297.88934326171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428759813308716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7784.77783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411840,297.1323547363281,297.1499938964844,293.1499938964844,0.0006727013387717,-66.73702239990234,283.14990234375,0.6950957179069519,0.2429616600275039,0.2231916636228561,296.98638916015625,297.1499938964844,293.1499938964844,0.0013425762299448,-140.2593231201172,283.1498413085937,0.871607780456543,0.4915626943111419,0.46922767162323,297.3368225097656,297.1499938964844,293.1499938964844,0.0012625301023945,-97.41858673095705,283.1497802734375,0.8540825247764587,0.4629381000995636,0.3259511590003967,297.1534118652344,297.1499938964844,293.1499938964844,0.0008599155116826,-89.83561706542969,283.1498718261719,0.7528805732727051,0.3124842345714569,0.3004797697067261,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9040832519531,0.6457149386405945,0.1953406631946563,0.901605784893036,282.9039306640625,284.95001220703125,295.789306640625,291.4786071777344,296.6228332519531,297.19464111328125,282.90362548828125,1.0,0.5445906519889832,0.5789771676063538,0.5789771676063538,1.0,1.0,-2.66576623916626,1.0839935541152954,1.5817726850509644,0.4809990525245666,5.551115123125783e-17,1.0,0.0,179.07728576660156,186.0,52901.62109375,-0.0,1890.5106201171875,1.0,278.1499938964844,281.3139953613281,294.4807434082031,297.88934326171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428759813308716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7784.77783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411900,297.1319580078125,297.1499938964844,293.1499938964844,0.0006816615350544,-67.6324462890625,283.14990234375,0.6936126947402954,0.242811694741249,0.223114937543869,296.9871520996094,297.1499938964844,293.1499938964844,0.0013585000997409,-141.93653869628906,283.1498413085937,0.869427502155304,0.490603506565094,0.4683853983879089,297.3372497558594,297.1499938964844,293.1499938964844,0.0012832997599616,-99.03072357177734,283.1497802734375,0.8532729744911194,0.4641654193401336,0.3268451690673828,297.15283203125,297.1499938964844,293.1499938964844,0.0008717464515939,-91.08035278320312,283.1498718261719,0.7515297532081604,0.3124464452266693,0.3005054593086242,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90069580078125,0.6445143222808838,0.1952672302722931,0.9015566110610962,282.9005432128906,284.95001220703125,295.75640869140625,291.465576171875,296.60986328125,297.1947631835937,282.9002380371094,1.0,0.5455424189567566,0.5783616900444031,0.5783616900444031,1.0,1.0,-2.665708065032959,1.0832678079605105,1.5824401378631592,0.4803198575973511,5.551115123125783e-17,1.0,0.0,180.587158203125,186.0,52865.1015625,-0.0,1897.2861328125,1.0,278.1499938964844,281.3117980957031,294.4676208496094,297.87371826171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430680871009828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7778.26904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411960,297.131591796875,297.1499938964844,293.1499938964844,0.0006904588663019,-68.51176452636719,283.14990234375,0.6921468377113342,0.2426602095365524,0.2230367511510849,296.9879150390625,297.1499938964844,293.1499938964844,0.0013740680878981,-143.57666015625,283.1498413085937,0.8672811985015869,0.4896481335163116,0.4675465524196625,297.3376770019531,297.1499938964844,293.1499938964844,0.0013038772158324,-100.628173828125,283.1497802734375,0.8524834513664246,0.4653948545455932,0.3277405798435211,297.1522521972656,297.1499938964844,293.1499938964844,0.0008833766332827,-92.30420684814452,283.1498718261719,0.7502005100250244,0.3124059438705444,0.3005284965038299,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973388671875,0.6433361172676086,0.1951945424079895,0.9015114307403564,282.897216796875,284.95001220703125,295.7240295410156,291.4527587890625,296.5971069335937,297.19488525390625,282.8969116210937,1.0,0.5464926362037659,0.5777674913406372,0.5777674913406372,1.0,1.0,-2.665655374526977,1.0825649499893188,1.5830903053283691,0.479661077260971,5.551115123125783e-17,1.0,0.0,182.09605407714844,189.0,52829.234375,-0.0,1904.0654296875,1.0,278.1499938964844,281.3096618652344,294.4546813964844,297.8582763671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943249523639679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7771.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412020,297.1308898925781,297.1499938964844,293.1499938964844,0.0007074333261698,-70.20892333984375,283.14990234375,0.6892657279968262,0.2423515766859054,0.2228750139474868,296.9894104003906,297.1499938964844,293.1499938964844,0.0014038811204954,-146.7186737060547,283.1498413085937,0.8630919456481934,0.4877523183822632,0.4658826291561126,297.3385314941406,297.1499938964844,293.1499938964844,0.0013442540075629,-103.76327514648438,283.1497802734375,0.8509646058082581,0.4678628444671631,0.3295374512672424,297.1510925292969,297.1499938964844,293.1499938964844,0.0009058663854375,-94.6714859008789,283.1498718261719,0.7476032376289368,0.3123145699501037,0.300564557313919,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908996582031,0.6410443186759949,0.1950511932373047,0.9014310836791992,282.8907470703125,284.95001220703125,295.6609802246094,291.42779541015625,296.5724182128906,297.19512939453125,282.8904724121094,1.0,0.5483881831169128,0.5765791535377502,0.5765791535377502,1.0,1.0,-2.665567636489868,1.0811630487442017,1.584404468536377,0.4783395826816559,5.551115123125783e-17,1.0,0.0,185.1099395751953,192.0,52759.6796875,-0.0,1917.632080078125,1.0,278.1499938964844,281.30548095703125,294.4295654296875,297.8282775878906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943590760231018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7759.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412080,297.1308898925781,297.1499938964844,293.1499938964844,0.0007074333261698,-70.20892333984375,283.14990234375,0.6892657279968262,0.2423515766859054,0.2228750139474868,296.9894104003906,297.1499938964844,293.1499938964844,0.0014038811204954,-146.7186737060547,283.1498413085937,0.8630919456481934,0.4877523183822632,0.4658826291561126,297.3385314941406,297.1499938964844,293.1499938964844,0.0013442540075629,-103.76327514648438,283.1497802734375,0.8509646058082581,0.4678628444671631,0.3295374512672424,297.1510925292969,297.1499938964844,293.1499938964844,0.0009058663854375,-94.6714859008789,283.1498718261719,0.7476032376289368,0.3123145699501037,0.300564557313919,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908996582031,0.6410443186759949,0.1950511932373047,0.9014310836791992,282.8907470703125,284.95001220703125,295.6609802246094,291.42779541015625,296.5724182128906,297.19512939453125,282.8904724121094,1.0,0.5483881831169128,0.5765791535377502,0.5765791535377502,1.0,1.0,-2.665567636489868,1.0811630487442017,1.584404468536377,0.4783395826816559,5.551115123125783e-17,1.0,0.0,185.1099395751953,192.0,52759.6796875,-0.0,1917.632080078125,1.0,278.1499938964844,281.30548095703125,294.4295654296875,297.8282775878906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943590760231018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7759.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412140,297.13037109375,297.1499938964844,293.1499938964844,0.0007194075151346,-71.40654754638672,283.14990234375,0.6871938705444336,0.2421211153268814,0.2227526307106018,296.9905090332031,297.1499938964844,293.1499938964844,0.0014247454237192,-148.91847229003906,283.1498413085937,0.8601022958755493,0.4863732159137726,0.4646727740764618,297.33917236328125,297.1499938964844,293.1499938964844,0.0013732463121414,-106.01493072509766,283.1498107910156,0.8498970866203308,0.4696794152259826,0.3308596611022949,297.1502685546875,297.1499938964844,293.1499938964844,0.0009217677288688,-96.3458023071289,283.1498718261719,0.7457470893859863,0.3122400045394897,0.3005837798118591,297.1398620605469,297.1499938964844,293.1499938964844,0.1345606297254562,-18786.169921875,282.8863220214844,0.6394132375717163,0.1949471086263656,0.901377260684967,282.8861999511719,284.95001220703125,295.61639404296875,291.41015625,296.5549621582031,297.1953125,282.8858947753906,1.0,0.5497748255729675,0.575707733631134,0.575707733631134,1.0,1.0,-2.6655139923095703,1.080134034156799,1.585379958152771,0.4773640930652618,5.551115123125783e-17,1.0,0.0,187.3189697265625,192.0,52710.3515625,-0.0,1927.5916748046875,1.0,278.1499938964844,281.30255126953125,294.4117736816406,297.8070068359375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943815529346466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7750.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.08056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412200,297.1302185058594,297.1499938964844,293.1499938964844,0.000723126635421,-71.77859497070312,283.14990234375,0.6864830851554871,0.2420411258935928,0.2227072566747665,296.9909362792969,297.1499938964844,293.1499938964844,0.0014310622354969,-149.5847625732422,283.1498413085937,0.8590706586837769,0.485876977443695,0.4642334580421448,297.3394775390625,297.1499938964844,293.1499938964844,0.0013826444046571,-106.74478149414062,283.1498107910156,0.8495563864707947,0.4703479409217834,0.3313413560390472,297.14996337890625,297.1499938964844,293.1499938964844,0.0009267386049032,-96.86929321289062,283.1498718261719,0.7451140880584717,0.3122126758098602,0.300588458776474,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821105957031,0.6389033794403076,0.1949823349714279,0.9015576243400574,282.8847351074219,284.95001220703125,295.6005249023437,291.4039001464844,296.5487976074219,297.1954345703125,282.884521484375,1.0,0.5502886176109314,0.5753908157348633,0.5753908157348633,1.0,1.0,-2.665731906890869,1.0798661708831787,1.5858657360076904,0.4770519435405731,5.551115123125783e-17,1.0,0.0,188.0901336669922,180.0,52697.40625,-0.0,1931.4324951171875,1.0,278.1499938964844,281.3016967773437,294.4054260253906,297.7994384765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438886642456056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7747.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412260,297.1298828125,297.1499938964844,293.1499938964844,0.0007430185796692,-73.76947784423828,283.14990234375,0.6887437105178833,0.2417553961277008,0.2223286926746368,296.99267578125,297.1499938964844,293.1499938964844,0.0014670199016109,-153.3773651123047,283.1498413085937,0.8610305190086365,0.4840362966060638,0.4623756408691406,297.34063720703125,297.1499938964844,293.1499938964844,0.0014301629271358,-110.4378890991211,283.1497802734375,0.8539341688156128,0.4728641808032989,0.332990825176239,297.1490783691406,297.1499938964844,293.1499938964844,0.0009531743708066,-99.6546630859375,283.1498718261719,0.7475314736366272,0.3121198713779449,0.30037522315979,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8771667480469,0.6408790946006775,0.1948289275169372,0.9004115462303162,282.8769836425781,284.95001220703125,295.5430603027344,291.3812866210937,296.5267028808594,297.19598388671875,282.8765563964844,1.0,0.5476607084274292,0.5742018818855286,0.5742018818855286,1.0,1.0,-2.663397312164306,1.0774335861206057,1.5859636068344116,0.4752373695373535,5.551115123125783e-17,1.0,0.0,184.94874572753903,168.0,52603.30078125,-0.0,1913.59033203125,1.0,278.1499938964844,281.2962951660156,294.3824157714844,297.77099609375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441217184066772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7733.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412320,297.1298828125,297.1499938964844,293.1499938964844,0.0007430185796692,-73.76947784423828,283.14990234375,0.6887437105178833,0.2417553961277008,0.2223286926746368,296.99267578125,297.1499938964844,293.1499938964844,0.0014670199016109,-153.3773651123047,283.1498413085937,0.8610305190086365,0.4840362966060638,0.4623756408691406,297.34063720703125,297.1499938964844,293.1499938964844,0.0014301629271358,-110.4378890991211,283.1497802734375,0.8539341688156128,0.4728641808032989,0.332990825176239,297.1490783691406,297.1499938964844,293.1499938964844,0.0009531743708066,-99.6546630859375,283.1498718261719,0.7475314736366272,0.3121198713779449,0.30037522315979,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8771667480469,0.6408790946006775,0.1948289275169372,0.9004115462303162,282.8769836425781,284.95001220703125,295.5430603027344,291.3812866210937,296.5267028808594,297.19598388671875,282.8765563964844,1.0,0.5476607084274292,0.5742018818855286,0.5742018818855286,1.0,1.0,-2.663397312164306,1.0774335861206057,1.5859636068344116,0.4752373695373535,5.551115123125783e-17,1.0,0.0,184.94874572753903,168.0,52603.30078125,-0.0,1913.59033203125,1.0,278.1499938964844,281.2962951660156,294.3824157714844,297.77099609375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441217184066772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7733.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412380,297.1302490234375,297.1499938964844,293.1499938964844,0.0007665734156034,-76.12823486328125,283.14990234375,0.6945022940635681,0.2415362000465393,0.2218583524227142,296.9948425292969,297.1499938964844,293.1499938964844,0.0015103031182661,-157.9444580078125,283.1498107910156,0.8671334385871887,0.4822650551795959,0.4604245722293854,297.3422546386719,297.1499938964844,293.1499938964844,0.0014855782501399,-114.7474594116211,283.1497802734375,0.8624414205551147,0.4754431843757629,0.3345656991004944,297.14874267578125,297.1499938964844,293.1499938964844,0.0009843991138041,-102.94647216796876,283.1498718261719,0.7534052133560181,0.31207475066185,0.3000488579273224,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86785888671875,0.6457864046096802,0.1947502791881561,0.8986782431602478,282.8676452636719,284.95001220703125,295.4888916015625,291.360107421875,296.5063781738281,297.1971130371094,282.8672180175781,1.0,0.5426828265190125,0.5730130076408386,0.5730130076408386,1.0,1.0,-2.659905433654785,1.0744820833206177,1.5854233503341677,0.4731141328811645,5.551115123125783e-17,1.0,0.0,177.9353790283203,156.0,52495.55859375,-0.0,1876.465576171875,1.0,278.1499938964844,281.28985595703125,294.3603210449219,297.7417907714844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441623091697692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7718.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412440,297.1302490234375,297.1499938964844,293.1499938964844,0.0007665734156034,-76.12823486328125,283.14990234375,0.6945022940635681,0.2415362000465393,0.2218583524227142,296.9948425292969,297.1499938964844,293.1499938964844,0.0015103031182661,-157.9444580078125,283.1498107910156,0.8671334385871887,0.4822650551795959,0.4604245722293854,297.3422546386719,297.1499938964844,293.1499938964844,0.0014855782501399,-114.7474594116211,283.1497802734375,0.8624414205551147,0.4754431843757629,0.3345656991004944,297.14874267578125,297.1499938964844,293.1499938964844,0.0009843991138041,-102.94647216796876,283.1498718261719,0.7534052133560181,0.31207475066185,0.3000488579273224,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86785888671875,0.6457864046096802,0.1947502791881561,0.8986782431602478,282.8676452636719,284.95001220703125,295.4888916015625,291.360107421875,296.5063781738281,297.1971130371094,282.8672180175781,1.0,0.5426828265190125,0.5730130076408386,0.5730130076408386,1.0,1.0,-2.659905433654785,1.0744820833206177,1.5854233503341677,0.4731141328811645,5.551115123125783e-17,1.0,0.0,177.9353790283203,156.0,52495.55859375,-0.0,1876.465576171875,1.0,278.1499938964844,281.28985595703125,294.3603210449219,297.7417907714844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441623091697692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7718.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412500,297.1306457519531,297.1499938964844,293.1499938964844,0.0007781638996675,-77.28942108154297,283.14990234375,0.6983533501625061,0.2414510250091552,0.2216133326292038,296.9961242675781,297.1499938964844,293.1499938964844,0.0015315461205318,-160.18701171875,283.1498107910156,0.871366560459137,0.4814068973064422,0.4594407379627228,297.3432312011719,297.1499938964844,293.1499938964844,0.0015132148982957,-116.89747619628906,283.1497497558594,0.8679108023643494,0.4767583012580871,0.3353456854820251,297.1487731933594,297.1499938964844,293.1499938964844,0.0009997859597206,-104.56932067871094,283.1498718261719,0.75734943151474,0.3120700418949127,0.2998687028884887,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8632202148437,0.6491180658340454,0.1947380602359771,0.8977764248847961,282.863037109375,284.95001220703125,295.4631652832031,291.35009765625,296.49688720703125,297.1978454589844,282.8625793457031,1.0,0.5396265387535095,0.5724185705184937,0.5724185705184937,1.0,1.0,-2.658065795898437,1.0729621648788452,1.5851036310195925,0.472025454044342,5.551115123125783e-17,1.0,0.0,173.55221557617188,156.0,52442.07421875,-0.0,1853.82666015625,1.0,278.1499938964844,281.2866516113281,294.34991455078125,297.7276916503906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441180229187012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7710.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412560,297.13116455078125,297.1499938964844,293.1499938964844,0.0007894370937719,-78.41915893554688,283.14990234375,0.702742874622345,0.241379514336586,0.2213670015335083,296.9974670410156,297.1499938964844,293.1499938964844,0.0015521325403824,-162.36099243164062,283.1498107910156,0.8762830495834351,0.4805656373500824,0.4584580659866333,297.3443298339844,297.1499938964844,293.1499938964844,0.0015404156874865,-119.0140151977539,283.1497497558594,0.8740977644920349,0.4780885577201843,0.3361254930496216,297.14892578125,297.1499938964844,293.1499938964844,0.0010147717548534,-106.15029907226562,283.1498718261719,0.7618895173072815,0.3120755553245544,0.2996835708618164,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586730957031,0.6529761552810669,0.1947416961193084,0.8968770503997803,282.8584899902344,284.95001220703125,295.4384155273437,291.3405456542969,296.48785400390625,297.1986999511719,282.8580627441406,1.0,0.5363152623176575,0.5718783140182495,0.5718783140182495,1.0,1.0,-2.656223058700561,1.0714988708496094,1.5847243070602417,0.4709919393062591,5.551115123125783e-17,1.0,0.0,168.78379821777344,144.0,52389.9375,-0.0,1829.468994140625,1.0,278.1499938964844,281.28350830078125,294.3399963378906,297.71417236328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440443515777588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7703.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412620,297.1324157714844,297.1499938964844,293.1499938964844,0.0008108321344479,-80.56417083740234,283.14990234375,0.7127925157546997,0.2412675619125366,0.2208769023418426,297.0003356933594,297.1499938964844,293.1499938964844,0.0015909399371594,-166.461181640625,283.1498107910156,0.8879628777503967,0.4789252281188965,0.4565048813819885,297.3466491699219,297.1499938964844,293.1499938964844,0.001593054505065,-123.111083984375,283.1497497558594,0.8884297013282776,0.4807861447334289,0.3376906216144562,297.1493835449219,297.1499938964844,293.1499938964844,0.0010432791896164,-109.15904998779295,283.1498718261719,0.7726224064826965,0.3121097683906555,0.2993080019950866,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8500061035156,0.662177324295044,0.194786936044693,0.8951207995414734,282.849853515625,284.95001220703125,295.3919982910156,291.32275390625,296.4711608886719,297.2005920410156,282.84942626953125,1.0,0.5291864275932312,0.570797860622406,0.570797860622406,1.0,1.0,-2.652606010437012,1.0686073303222656,1.5839985609054563,0.4689395427703857,5.551115123125783e-17,1.0,0.0,158.517578125,132.0,52290.1640625,-0.0,1777.656005859375,1.0,278.1499938964844,281.27752685546875,294.3217163085937,297.6888122558594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438300132751464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7689.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412680,297.1324157714844,297.1499938964844,293.1499938964844,0.0008108321344479,-80.56417083740234,283.14990234375,0.7127925157546997,0.2412675619125366,0.2208769023418426,297.0003356933594,297.1499938964844,293.1499938964844,0.0015909399371594,-166.461181640625,283.1498107910156,0.8879628777503967,0.4789252281188965,0.4565048813819885,297.3466491699219,297.1499938964844,293.1499938964844,0.001593054505065,-123.111083984375,283.1497497558594,0.8884297013282776,0.4807861447334289,0.3376906216144562,297.1493835449219,297.1499938964844,293.1499938964844,0.0010432791896164,-109.15904998779295,283.1498718261719,0.7726224064826965,0.3121097683906555,0.2993080019950866,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8500061035156,0.662177324295044,0.194786936044693,0.8951207995414734,282.849853515625,284.95001220703125,295.3919982910156,291.32275390625,296.4711608886719,297.2005920410156,282.84942626953125,1.0,0.5291864275932312,0.570797860622406,0.570797860622406,1.0,1.0,-2.652606010437012,1.0686073303222656,1.5839985609054563,0.4689395427703857,5.551115123125783e-17,1.0,0.0,158.517578125,132.0,52290.1640625,-0.0,1777.656005859375,1.0,278.1499938964844,281.27752685546875,294.3217163085937,297.6888122558594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438300132751464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7689.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412740,297.133544921875,297.1499938964844,293.1499938964844,0.0008264172356575,-82.12747955322266,283.14990234375,0.7214763760566711,0.241205632686615,0.2204960733652115,297.0027160644531,297.1499938964844,293.1499938964844,0.001618918031454,-169.41905212402344,283.1498107910156,0.8990088701248169,0.4776699542999267,0.4549810588359833,297.3486022949219,297.1499938964844,293.1499938964844,0.0016324867028743,-126.18109893798828,283.1497497558594,0.9016565084457396,0.4829494059085846,0.3389354944229126,297.14990234375,297.1499938964844,293.1499938964844,0.0010641155531629,-111.35921478271484,283.1498718261719,0.7827610373497009,0.3121564090251922,0.2990109920501709,297.14459228515625,297.1499938964844,293.1499938964844,0.1558266282081604,-19939.740234375,282.8436279296875,0.6709664463996887,0.1948565393686294,0.8937978148460388,282.8434753417969,284.95001220703125,295.35845947265625,291.31011962890625,296.4593505859375,297.2021789550781,282.8431091308594,1.0,0.523186206817627,0.5699449181556702,0.5699449181556702,1.0,1.0,-2.649866104125977,1.0663727521896362,1.58349347114563,0.467337042093277,5.551115123125783e-17,1.0,0.0,149.8986358642578,132.0,52216.546875,-0.0,1734.6962890625,1.0,278.1499938964844,281.2731018066406,294.308837890625,297.6706848144531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436212182044984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7678.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412800,297.1338806152344,297.1499938964844,293.1499938964844,0.0008299789624288,-82.48487854003906,283.14990234375,0.7239534258842468,0.2411962151527404,0.2203948050737381,297.00341796875,297.1499938964844,293.1499938964844,0.0016252056229859,-170.0841522216797,283.1498107910156,0.902275562286377,0.4773433804512024,0.454576313495636,297.34918212890625,297.1499938964844,293.1499938964844,0.0016418969025835,-126.91375732421876,283.1497497558594,0.9055632948875428,0.4835371673107147,0.3392688632011413,297.1500549316406,297.1499938964844,293.1499938964844,0.0010689073242247,-111.86534881591795,283.1498718261719,0.7857593894004822,0.3121714890003204,0.2989306151866913,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8397827148437,0.6736343502998352,0.1949698626995086,0.8936452865600586,282.84197998046875,284.95001220703125,295.3500061035156,291.3069763183594,296.4564208984375,297.2026672363281,282.8416748046875,1.0,0.5215610861778259,0.5697173476219177,0.5697173476219177,1.0,1.0,-2.649377822875977,1.06588613986969,1.583491563796997,0.4669495820999145,5.551115123125783e-17,1.0,0.0,147.5255889892578,120.0,52202.4765625,-0.0,1723.2701416015625,1.0,278.1499938964844,281.2721862792969,294.3056030273437,297.6661682128906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435582160949708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7676.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.748779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412860,297.1354675292969,297.1499938964844,293.1499938964844,0.000846256269142,-84.11864471435547,283.14990234375,0.7366480827331543,0.2411529123783111,0.2199328988790512,297.0065612792969,297.1499938964844,293.1499938964844,0.0016536978073418,-173.09909057617188,283.1498413085937,0.9205427169799804,0.4758093059062958,0.4526861011981964,297.351806640625,297.1499938964844,293.1499938964844,0.0016855836147442,-130.31553649902344,283.1497497558594,0.927482843399048,0.4863268435001373,0.3408726155757904,297.1508483886719,297.1499938964844,293.1499938964844,0.0010908168042078,-114.18010711669922,283.1498718261719,0.8013150095939636,0.3122523427009582,0.2985605895519256,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8353576660156,0.6873390674591064,0.1950603723526001,0.8921597599983215,282.8352355957031,284.95001220703125,295.3151550292969,291.29443359375,296.4446105957031,297.2048645019531,282.8348999023437,1.0,0.5136352777481079,0.5686872005462646,0.5686872005462646,1.0,1.0,-2.6462502479553223,1.063259482383728,1.5829907655715942,0.4650494158267975,5.551115123125783e-17,1.0,0.0,136.20542907714844,108.0,52121.44140625,-0.0,1667.6768798828125,1.0,278.1499938964844,281.26739501953125,294.29248046875,297.64703369140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431711435317992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7665.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412920,297.1354675292969,297.1499938964844,293.1499938964844,0.000846256269142,-84.11864471435547,283.14990234375,0.7366480827331543,0.2411529123783111,0.2199328988790512,297.0065612792969,297.1499938964844,293.1499938964844,0.0016536978073418,-173.09909057617188,283.1498413085937,0.9205427169799804,0.4758093059062958,0.4526861011981964,297.351806640625,297.1499938964844,293.1499938964844,0.0016855836147442,-130.31553649902344,283.1497497558594,0.927482843399048,0.4863268435001373,0.3408726155757904,297.1508483886719,297.1499938964844,293.1499938964844,0.0010908168042078,-114.18010711669922,283.1498718261719,0.8013150095939636,0.3122523427009582,0.2985605895519256,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8353576660156,0.6873390674591064,0.1950603723526001,0.8921597599983215,282.8352355957031,284.95001220703125,295.3151550292969,291.29443359375,296.4446105957031,297.2048645019531,282.8348999023437,1.0,0.5136352777481079,0.5686872005462646,0.5686872005462646,1.0,1.0,-2.6462502479553223,1.063259482383728,1.5829907655715942,0.4650494158267975,5.551115123125783e-17,1.0,0.0,136.20542907714844,108.0,52121.44140625,-0.0,1667.6768798828125,1.0,278.1499938964844,281.26739501953125,294.29248046875,297.64703369140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431711435317992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7665.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412980,297.1369934082031,297.1499938964844,293.1499938964844,0.0008606692426837,-85.56603240966797,283.14990234375,0.7520016431808472,0.2411245107650756,0.2194754928350448,297.0097045898437,297.1499938964844,293.1499938964844,0.0016784768085926,-175.72303771972656,283.1498413085937,0.94337397813797,0.4743137955665588,0.4508229494094848,297.3542785644531,297.1499938964844,293.1499938964844,0.0017260289750993,-133.4654083251953,283.1497802734375,0.9532809257507324,0.4891391098499298,0.3424839973449707,297.15167236328125,297.1499938964844,293.1499938964844,0.0011103631695732,-116.24610900878906,283.1498718261719,0.8189867734909058,0.3123488426208496,0.2981970906257629,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8292541503906,0.7035792469978333,0.1952030062675476,0.8906052112579346,282.8291320800781,284.95001220703125,295.2894897460937,291.2861633300781,296.4365234375,297.2070007324219,282.828857421875,1.0,0.5054677724838257,0.5676569938659668,0.5676569938659668,1.0,1.0,-2.643094301223755,1.0606216192245483,1.5824726819992063,0.4631063938140869,5.551115123125783e-17,1.0,0.0,124.66873168945312,111.0,52049.83984375,-0.0,1611.1983642578125,1.0,278.1499938964844,281.2630615234375,294.2836303710937,297.63238525390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426387548446656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7656.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.410888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413040,297.1369934082031,297.1499938964844,293.1499938964844,0.0008606692426837,-85.56603240966797,283.14990234375,0.7520016431808472,0.2411245107650756,0.2194754928350448,297.0097045898437,297.1499938964844,293.1499938964844,0.0016784768085926,-175.72303771972656,283.1498413085937,0.94337397813797,0.4743137955665588,0.4508229494094848,297.3542785644531,297.1499938964844,293.1499938964844,0.0017260289750993,-133.4654083251953,283.1497802734375,0.9532809257507324,0.4891391098499298,0.3424839973449707,297.15167236328125,297.1499938964844,293.1499938964844,0.0011103631695732,-116.24610900878906,283.1498718261719,0.8189867734909058,0.3123488426208496,0.2981970906257629,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8292541503906,0.7035792469978333,0.1952030062675476,0.8906052112579346,282.8291320800781,284.95001220703125,295.2894897460937,291.2861633300781,296.4365234375,297.2070007324219,282.828857421875,1.0,0.5054677724838257,0.5676569938659668,0.5676569938659668,1.0,1.0,-2.643094301223755,1.0606216192245483,1.5824726819992063,0.4631063938140869,5.551115123125783e-17,1.0,0.0,124.66873168945312,111.0,52049.83984375,-0.0,1611.1983642578125,1.0,278.1499938964844,281.2630615234375,294.2836303710937,297.63238525390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426387548446656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7656.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.410888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
