time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413100,297.1376953125,297.1499938964844,293.1499938964844,0.0008655075216665,-86.0519790649414,283.1499328613281,0.7573875188827515,0.2411108762025833,0.2193331271409988,297.01123046875,297.1499938964844,293.1499938964844,0.0016859298339113,-176.513427734375,283.1498718261719,0.950722873210907,0.4735755026340484,0.4499890506267547,297.3554992675781,297.1499938964844,293.1499938964844,0.0017413272289559,-134.65606689453125,283.1497802734375,0.9618250727653505,0.4905509650707245,0.3433592617511749,297.1520690917969,297.1499938964844,293.1499938964844,0.0011169960489496,-116.94720458984376,283.14990234375,0.8247219324111938,0.3123984336853027,0.298105925321579,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8270874023437,0.7091138958930969,0.1952840983867645,0.8902988433837891,282.8270263671875,284.95001220703125,295.27984619140625,291.2834777832031,296.4336242675781,297.2080078125,282.826904296875,1.0,0.5032860636711121,0.5671419501304626,0.5671419501304626,1.0,1.0,-2.642491340637207,1.0597388744354248,1.582752346992493,0.4623206555843353,5.551115123125783e-17,1.0,0.0,121.14366149902344,111.0,52029.42578125,-0.0,1594.4771728515625,1.0,278.1499938964844,281.2616882324219,294.280517578125,297.6268005371094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942318856716156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7653.47021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3793.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413160,297.13818359375,297.1499938964844,293.1499938964844,0.0008675521821714,-86.25749206542969,283.1499328613281,0.7609665393829346,0.2410828322172165,0.2192317247390747,297.0126342773437,297.1499938964844,293.1499938964844,0.0016878180904313,-176.71566772460938,283.1498718261719,0.9552528858184814,0.4728345572948456,0.4492079317569732,297.3565368652344,297.1499938964844,293.1499938964844,0.0017509438330307,-135.4031982421875,283.1498107910156,0.9675289392471312,0.4919559359550476,0.3442708551883697,297.15234375,297.1499938964844,293.1499938964844,0.0011199947912245,-117.26419067382812,283.14990234375,0.8284898996353149,0.3124378323554992,0.2980607748031616,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8261413574219,0.7126812934875488,0.1953616440296173,0.8902413845062256,282.8261108398437,284.95001220703125,295.2722473144531,291.28173828125,296.4314880371094,297.2088928222656,282.8260498046875,1.0,0.5018606781959534,0.5666383504867554,0.5666383504867554,1.0,1.0,-2.642402410507202,1.0590940713882446,1.5833083391189575,0.4616739749908447,5.551115123125783e-17,1.0,0.0,118.93116760253906,114.0,52019.6484375,-0.0,1584.389892578125,1.0,278.1499938964844,281.26104736328125,294.2787780761719,297.6233825683594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420199394226074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7652.02880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413220,297.138671875,297.1499938964844,293.1499938964844,0.0008680784376338,-86.31080627441406,283.14996337890625,0.764462411403656,0.2409836053848266,0.2190768271684646,297.0150451660156,297.1499938964844,293.1499938964844,0.0016845796490088,-176.37864685058594,283.1499328613281,0.9590758681297302,0.4713407754898071,0.4477266371250152,297.35821533203125,297.1499938964844,293.1499938964844,0.0017629122594371,-136.33030700683594,283.1498413085937,0.9738008975982666,0.494743287563324,0.3461459577083587,297.1524658203125,297.1499938964844,293.1499938964844,0.0011213738471269,-117.4099349975586,283.1499328613281,0.8322189450263977,0.312481552362442,0.2980299890041351,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8256530761719,0.7161564826965332,0.1954959034919738,0.8904808759689331,282.8256530761719,284.95001220703125,295.2626953125,291.2808532714844,296.4292297363281,297.21014404296875,282.82568359375,1.0,0.500628650188446,0.5656311511993408,0.5656311511993408,1.0,1.0,-2.642939329147339,1.058119297027588,1.5848201513290403,0.4605299532413482,5.551115123125783e-17,1.0,0.0,116.84236907958984,117.0,52016.0078125,-0.0,1575.7349853515625,1.0,278.1499938964844,281.2607727050781,294.2783203125,297.6211853027344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415132403373718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7651.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413280,297.138671875,297.1499938964844,293.1499938964844,0.0008680784376338,-86.31080627441406,283.14996337890625,0.764462411403656,0.2409836053848266,0.2190768271684646,297.0150451660156,297.1499938964844,293.1499938964844,0.0016845796490088,-176.37864685058594,283.1499328613281,0.9590758681297302,0.4713407754898071,0.4477266371250152,297.35821533203125,297.1499938964844,293.1499938964844,0.0017629122594371,-136.33030700683594,283.1498413085937,0.9738008975982666,0.494743287563324,0.3461459577083587,297.1524658203125,297.1499938964844,293.1499938964844,0.0011213738471269,-117.4099349975586,283.1499328613281,0.8322189450263977,0.312481552362442,0.2980299890041351,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8256530761719,0.7161564826965332,0.1954959034919738,0.8904808759689331,282.8256530761719,284.95001220703125,295.2626953125,291.2808532714844,296.4292297363281,297.21014404296875,282.82568359375,1.0,0.500628650188446,0.5656311511993408,0.5656311511993408,1.0,1.0,-2.642939329147339,1.058119297027588,1.5848201513290403,0.4605299532413482,5.551115123125783e-17,1.0,0.0,116.84236907958984,117.0,52016.0078125,-0.0,1575.7349853515625,1.0,278.1499938964844,281.2607727050781,294.2783203125,297.6211853027344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415132403373718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7651.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413340,297.138671875,297.1499938964844,293.1499938964844,0.000865857116878,-86.08824920654297,283.14996337890625,0.7645787000656128,0.2408611625432968,0.2189709395170211,297.0167541503906,297.1499938964844,293.1499938964844,0.0016766700427979,-175.54702758789062,283.14996337890625,0.9584892988204956,0.4700671732425689,0.4465282261371612,297.3592834472656,297.1499938964844,293.1499938964844,0.0017675739945843,-136.6881103515625,283.1498718261719,0.9755101799964904,0.4970807731151581,0.3477650284767151,297.1522521972656,297.1499938964844,293.1499938964844,0.0011190840741619,-117.16788482666016,283.14996337890625,0.8324676156044006,0.3124841749668121,0.298035591840744,297.1526184082031,297.1499938964844,293.1499938964844,0.1646935790777206,-20363.90234375,282.8262939453125,0.7164795398712158,0.195585548877716,0.890886127948761,282.8263244628906,284.95001220703125,295.2601318359375,291.2826232910156,296.4293212890625,297.2108764648437,282.8263854980469,1.0,0.5007320642471313,0.5647792220115662,0.5647792220115662,1.0,1.0,-2.643810987472534,1.057475209236145,1.5863357782363892,0.4596409499645233,5.551115123125783e-17,1.0,0.0,116.73605346679688,117.0,52024.2734375,-0.0,1576.4747314453125,1.0,278.1499938964844,281.26123046875,294.2804870605469,297.6229858398437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411645531654358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7652.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413400,297.138671875,297.1499938964844,293.1499938964844,0.0008650550735183,-86.00782775878906,283.14996337890625,0.7644689679145813,0.2408397495746612,0.2189520597457885,297.0170593261719,297.1499938964844,293.1499938964844,0.0016744692111387,-175.31521606445312,283.14996337890625,0.9582091569900512,0.4698377251625061,0.4463124573230743,297.3594970703125,297.1499938964844,293.1499938964844,0.0017676122952252,-136.69000244140625,283.14990234375,0.9756635427474976,0.4975109994411468,0.3480615615844726,297.1521911621094,297.1499938964844,293.1499938964844,0.0011181520530954,-117.0693817138672,283.14996337890625,0.832379162311554,0.312482476234436,0.2980368733406067,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8438720703125,0.7164588570594788,0.1957051008939743,0.8911142945289612,282.8265686035156,284.95001220703125,295.2601623535156,291.2831726074219,296.42950439453125,297.21099853515625,282.82672119140625,1.0,0.5008307695388794,0.5646239519119263,0.5646239519119263,1.0,1.0,-2.6441595554351807,1.0574439764022827,1.586715579032898,0.4595041871070862,5.551115123125783e-17,1.0,0.0,116.79603576660156,120.0,52030.83984375,-0.0,1577.232666015625,1.0,278.1499938964844,281.26153564453125,294.2810974121094,297.6236267089844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411042332649232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7653.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.480712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413460,297.13836669921875,297.1499938964844,293.1499938964844,0.0008587255142629,-85.37306213378906,283.1499938964844,0.7623268961906433,0.2406647652387619,0.2188483029603958,297.0188293457031,297.1499938964844,293.1499938964844,0.0016580192605033,-173.58184814453125,283.1499938964844,0.9544395804405212,0.4683340489864349,0.4449490010738373,297.3605041503906,297.1499938964844,293.1499938964844,0.0017654399853199,-136.51332092285156,283.1499328613281,0.9749336838722228,0.5002661943435669,0.3500097095966339,297.1515808105469,297.1499938964844,293.1499938964844,0.0011106010060757,-116.27136993408205,283.1499938964844,0.8303333520889282,0.312450110912323,0.2980595529079437,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.82879638671875,0.7148011326789856,0.1957400143146515,0.8918778300285339,282.828857421875,284.95001220703125,295.263916015625,291.2882995605469,296.4322204589844,297.2115783691406,282.8289489746094,1.0,0.5018824934959412,0.563544511795044,0.563544511795044,1.0,1.0,-2.645683526992798,1.0568057298660278,1.5888779163360596,0.4584728181362152,5.551115123125783e-17,1.0,0.0,117.99275970458984,123.0,52053.07421875,-0.0,1584.759765625,1.0,278.1499938964844,281.262939453125,294.2865905761719,297.6299743652344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407705068588256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7656.83642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413520,297.13836669921875,297.1499938964844,293.1499938964844,0.0008587255142629,-85.37306213378906,283.1499938964844,0.7623268961906433,0.2406647652387619,0.2188483029603958,297.0188293457031,297.1499938964844,293.1499938964844,0.0016580192605033,-173.58184814453125,283.1499938964844,0.9544395804405212,0.4683340489864349,0.4449490010738373,297.3605041503906,297.1499938964844,293.1499938964844,0.0017654399853199,-136.51332092285156,283.1499328613281,0.9749336838722228,0.5002661943435669,0.3500097095966339,297.1515808105469,297.1499938964844,293.1499938964844,0.0011106010060757,-116.27136993408205,283.1499938964844,0.8303333520889282,0.312450110912323,0.2980595529079437,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.82879638671875,0.7148011326789856,0.1957400143146515,0.8918778300285339,282.828857421875,284.95001220703125,295.263916015625,291.2882995605469,296.4322204589844,297.2115783691406,282.8289489746094,1.0,0.5018824934959412,0.563544511795044,0.563544511795044,1.0,1.0,-2.645683526992798,1.0568057298660278,1.5888779163360596,0.4584728181362152,5.551115123125783e-17,1.0,0.0,117.99275970458984,123.0,52053.07421875,-0.0,1584.759765625,1.0,278.1499938964844,281.262939453125,294.2865905761719,297.6299743652344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407705068588256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7656.83642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413580,297.1376953125,297.1499938964844,293.1499938964844,0.0008525302400812,-84.75189971923828,283.1499938964844,0.7588869333267212,0.2404509335756302,0.2187363058328628,297.02032470703125,297.1499938964844,293.1499938964844,0.0016419988824054,-171.89401245117188,283.1500244140625,0.9487895965576172,0.4668238461017608,0.4436079859733581,297.361083984375,297.1499938964844,293.1499938964844,0.0017634298419579,-136.3494415283203,283.14996337890625,0.9725803136825562,0.5029914975166321,0.3519575893878937,297.1508178710937,297.1499938964844,293.1499938964844,0.0011032638140022,-115.49607849121094,283.1499938964844,0.826954185962677,0.3123914897441864,0.298086017370224,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8309631347656,0.7118117809295654,0.1957742720842361,0.8923934698104858,282.8310241699219,284.95001220703125,295.273193359375,291.2958984375,296.4369812011719,297.2118225097656,282.8311462402344,1.0,0.5034118890762329,0.5624650120735168,0.5624650120735168,1.0,1.0,-2.6469295024871826,1.0560357570648191,1.5908937454223633,0.457339346408844,5.551115123125783e-17,1.0,0.0,119.9696807861328,126.0,52076.46875,-0.0,1595.427001953125,1.0,278.1499938964844,281.2643127441406,294.2942199707031,297.6385192871094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404429793357848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7660.75634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413640,297.1376953125,297.1499938964844,293.1499938964844,0.0008525302400812,-84.75189971923828,283.1499938964844,0.7588869333267212,0.2404509335756302,0.2187363058328628,297.02032470703125,297.1499938964844,293.1499938964844,0.0016419988824054,-171.89401245117188,283.1500244140625,0.9487895965576172,0.4668238461017608,0.4436079859733581,297.361083984375,297.1499938964844,293.1499938964844,0.0017634298419579,-136.3494415283203,283.14996337890625,0.9725803136825562,0.5029914975166321,0.3519575893878937,297.1508178710937,297.1499938964844,293.1499938964844,0.0011032638140022,-115.49607849121094,283.1499938964844,0.826954185962677,0.3123914897441864,0.298086017370224,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8309631347656,0.7118117809295654,0.1957742720842361,0.8923934698104858,282.8310241699219,284.95001220703125,295.273193359375,291.2958984375,296.4369812011719,297.2118225097656,282.8311462402344,1.0,0.5034118890762329,0.5624650120735168,0.5624650120735168,1.0,1.0,-2.6469295024871826,1.0560357570648191,1.5908937454223633,0.457339346408844,5.551115123125783e-17,1.0,0.0,119.9696807861328,126.0,52076.46875,-0.0,1595.427001953125,1.0,278.1499938964844,281.2643127441406,294.2942199707031,297.6385192871094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404429793357848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7660.75634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413700,297.1373291015625,297.1499938964844,293.1499938964844,0.0008487710729241,-84.37498474121094,283.1500244140625,0.7569259405136108,0.2403356432914734,0.2186780273914337,297.02099609375,297.1499938964844,293.1499938964844,0.0016327829798683,-170.92274475097656,283.1500549316406,0.945561707019806,0.4660718441009521,0.4429461061954498,297.3612976074219,297.1499938964844,293.1499938964844,0.0017610173672437,-136.15773010253906,283.14996337890625,0.97106271982193,0.5043503642082214,0.3529328107833862,297.150390625,297.1499938964844,293.1499938964844,0.0010987453861162,-115.0186996459961,283.1500244140625,0.825004518032074,0.312355488538742,0.2980990409851074,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8323059082031,0.7100443243980408,0.1957908570766449,0.8926827907562256,282.8323669433594,284.95001220703125,295.2796630859375,291.3005065917969,296.4400634765625,297.2119140625,282.8324890136719,1.0,0.5042967200279236,0.5619252920150757,0.5619252920150757,1.0,1.0,-2.647599220275879,1.0556684732437134,1.591930627822876,0.4567754864692688,5.551115123125783e-17,1.0,0.0,121.13445281982422,126.0,52090.86328125,-0.0,1601.6256103515625,1.0,278.1499938964844,281.2651672363281,294.2988586425781,297.64373779296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402785301208496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7663.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413760,297.1369323730469,297.1499938964844,293.1499938964844,0.0008446873980574,-83.96556854248047,283.1500244140625,0.7548912167549133,0.2402166724205017,0.2186188399791717,297.0216979980469,297.1499938964844,293.1499938964844,0.0016229823231697,-169.8897705078125,283.1500549316406,0.9421799778938292,0.4653226435184479,0.4422894716262817,297.3614807128906,297.1499938964844,293.1499938964844,0.0017579008126631,-135.91114807128906,283.1499938964844,0.969413697719574,0.5057077407836914,0.3539090156555176,297.1499938964844,297.1499938964844,293.1499938964844,0.0010938073974102,-114.49703979492188,283.1500244140625,0.8229641914367676,0.3123163878917694,0.2981117665767669,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.833740234375,0.7081580758094788,0.1958066672086715,0.8929829001426697,282.83380126953125,284.95001220703125,295.2872619628906,291.3055725097656,296.4435729980469,297.2119445800781,282.8339538574219,1.0,0.5052303671836853,0.5613847374916077,0.5613847374916077,1.0,1.0,-2.648287773132324,1.0553065538406372,1.592981219291687,0.4562104642391205,5.551115123125783e-17,1.0,0.0,122.3722686767578,129.0,52106.546875,-0.0,1608.183837890625,1.0,278.1499938964844,281.2660827636719,294.30389404296875,297.6495361328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401097893714904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7665.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413820,297.1361389160156,297.1499938964844,293.1499938964844,0.0008356248144991,-83.05704498291016,283.1500244140625,0.7507204413414001,0.2399697601795196,0.2184976041316986,297.02301025390625,297.1499938964844,293.1499938964844,0.0016017894959077,-167.65589904785156,283.1500549316406,0.9351376891136168,0.4638340473175049,0.4409909844398498,297.36181640625,297.1499938964844,293.1499938964844,0.0017496717628091,-135.262451171875,283.1499938964844,0.9658559560775756,0.5084196925163269,0.3558636009693146,297.1491394042969,297.1499938964844,293.1499938964844,0.0010827693622559,-113.3311538696289,283.1500244140625,0.8187178373336792,0.3122307360172272,0.2981357276439667,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83697509765625,0.7042052745819092,0.1958359032869339,0.8936020731925964,282.8370666503906,284.95001220703125,295.3054504394531,291.31695556640625,296.4517517089844,297.2120056152344,282.83721923828125,1.0,0.5072010159492493,0.5603036880493164,0.5603036880493164,1.0,1.0,-2.64970326423645,1.054593205451965,1.5951100587844849,0.4550749063491821,5.551115123125783e-17,1.0,0.0,125.00502014160156,132.0,52141.4140625,-0.0,1622.07373046875,1.0,278.1499938964844,281.2681579589844,294.31524658203125,297.66259765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397684335708618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7671.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413880,297.1361389160156,297.1499938964844,293.1499938964844,0.0008356248144991,-83.05704498291016,283.1500244140625,0.7507204413414001,0.2399697601795196,0.2184976041316986,297.02301025390625,297.1499938964844,293.1499938964844,0.0016017894959077,-167.65589904785156,283.1500549316406,0.9351376891136168,0.4638340473175049,0.4409909844398498,297.36181640625,297.1499938964844,293.1499938964844,0.0017496717628091,-135.262451171875,283.1499938964844,0.9658559560775756,0.5084196925163269,0.3558636009693146,297.1491394042969,297.1499938964844,293.1499938964844,0.0010827693622559,-113.3311538696289,283.1500244140625,0.8187178373336792,0.3122307360172272,0.2981357276439667,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83697509765625,0.7042052745819092,0.1958359032869339,0.8936020731925964,282.8370666503906,284.95001220703125,295.3054504394531,291.31695556640625,296.4517517089844,297.2120056152344,282.83721923828125,1.0,0.5072010159492493,0.5603036880493164,0.5603036880493164,1.0,1.0,-2.64970326423645,1.054593205451965,1.5951100587844849,0.4550749063491821,5.551115123125783e-17,1.0,0.0,125.00502014160156,132.0,52141.4140625,-0.0,1622.07373046875,1.0,278.1499938964844,281.2681579589844,294.31524658203125,297.66259765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397684335708618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7671.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413940,297.13543701171875,297.1499938964844,293.1499938964844,0.0008265151991508,-82.14395141601562,283.1500244140625,0.7469033598899841,0.2397358417510986,0.2183833569288253,297.0242004394531,297.1499938964844,293.1499938964844,0.0015810305485501,-165.4676971435547,283.15008544921875,0.9285926222801208,0.4624999463558197,0.4398334920406341,297.3620300292969,297.1499938964844,293.1499938964844,0.0017401634249836,-134.51487731933594,283.1500244140625,0.9624240398406982,0.5108720660209656,0.3576352000236511,297.1484069824219,297.1499938964844,293.1499938964844,0.001071601640433,-112.15182495117188,283.1500244140625,0.8147352337837219,0.3121451139450073,0.2981548607349396,297.15313720703125,297.1499938964844,293.1499938964844,0.1580497175455093,-20060.44921875,282.8402709960937,0.7005302906036377,0.1958594322204589,0.89417564868927,282.84033203125,284.95001220703125,295.3248596191406,291.3284606933594,296.4603271484375,297.2120361328125,282.84051513671875,1.0,0.509076714515686,0.5593245625495911,0.5593245625495911,1.0,1.0,-2.6510159969329834,1.0539531707763672,1.5970628261566162,0.4540384113788605,5.551115123125783e-17,1.0,0.0,127.53135681152344,132.0,52176.32421875,-0.0,1635.351318359375,1.0,278.1499938964844,281.2702331542969,294.32684326171875,297.6761169433594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394810199737548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7677.61181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.72509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414000,297.1353759765625,297.1499938964844,293.1499938964844,0.0008255125139839,-82.04345703125,283.1500244140625,0.7465283870697021,0.2397129982709884,0.2183709740638733,297.0243530273437,297.1499938964844,293.1499938964844,0.0015787720913067,-165.22964477539062,283.15008544921875,0.927941620349884,0.4623628854751587,0.4397130906581878,297.362060546875,297.1499938964844,293.1499938964844,0.0017390541033819,-134.427734375,283.1500244140625,0.9620894193649292,0.5111300349235535,0.3578194379806518,297.1483459472656,297.1499938964844,293.1499938964844,0.0010703684529289,-112.02161407470705,283.1500244140625,0.814338743686676,0.3121362030506134,0.2981562912464142,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026794433594,0.7001835703849792,0.195939153432846,0.8942900896072388,282.8406982421875,284.95001220703125,295.3269958496094,291.3297119140625,296.46124267578125,297.2120361328125,282.84088134765625,1.0,0.5092765688896179,0.5592226386070251,0.5592226386070251,1.0,1.0,-2.6512160301208496,1.0539155006408691,1.5973005294799805,0.4539342820644378,5.551115123125783e-17,1.0,0.0,127.78700256347656,135.0,52182.1484375,-0.0,1636.79150390625,1.0,278.1499938964844,281.2705383300781,294.3280944824219,297.6775817871094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394492506980896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7678.35693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414060,297.1346435546875,297.1499938964844,293.1499938964844,0.000813722028397,-80.8618392944336,283.1500549316406,0.7424420118331909,0.2394531518220901,0.2182461023330688,297.02569580078125,297.1499938964844,293.1499938964844,0.0015527040231972,-162.48170471191406,283.15008544921875,0.9208617210388184,0.4609103798866272,0.4384569823741913,297.3623352050781,297.1499938964844,293.1499938964844,0.001724656089209,-133.29859924316406,283.1500244140625,0.9582874178886414,0.5138434767723083,0.3597820997238159,297.1475830078125,297.1499938964844,293.1499938964844,0.0010557586792856,-110.47917175292967,283.1500549316406,0.8099194169044495,0.3120366334915161,0.2981747686862945,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84490966796875,0.6962388753890991,0.1959324032068252,0.8951027989387512,282.844970703125,284.95001220703125,295.3511962890625,291.3434143066406,296.4718017578125,297.2121276855469,282.8451843261719,1.0,0.511415421962738,0.5581558346748352,0.5581558346748352,1.0,1.0,-2.652914524078369,1.0533255338668823,1.5995891094207764,0.45285564661026,5.551115123125783e-17,1.0,0.0,130.64614868164062,138.0,52226.390625,-0.0,1652.138427734375,1.0,278.1499938964844,281.2732238769531,294.3419494628906,297.694091796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391562342643738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7685.84423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414120,297.1346435546875,297.1499938964844,293.1499938964844,0.000813722028397,-80.8618392944336,283.1500549316406,0.7424420118331909,0.2394531518220901,0.2182461023330688,297.02569580078125,297.1499938964844,293.1499938964844,0.0015527040231972,-162.48170471191406,283.15008544921875,0.9208617210388184,0.4609103798866272,0.4384569823741913,297.3623352050781,297.1499938964844,293.1499938964844,0.001724656089209,-133.29859924316406,283.1500244140625,0.9582874178886414,0.5138434767723083,0.3597820997238159,297.1475830078125,297.1499938964844,293.1499938964844,0.0010557586792856,-110.47917175292967,283.1500549316406,0.8099194169044495,0.3120366334915161,0.2981747686862945,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84490966796875,0.6962388753890991,0.1959324032068252,0.8951027989387512,282.844970703125,284.95001220703125,295.3511962890625,291.3434143066406,296.4718017578125,297.2121276855469,282.8451843261719,1.0,0.511415421962738,0.5581558346748352,0.5581558346748352,1.0,1.0,-2.652914524078369,1.0533255338668823,1.5995891094207764,0.45285564661026,5.551115123125783e-17,1.0,0.0,130.64614868164062,138.0,52226.390625,-0.0,1652.138427734375,1.0,278.1499938964844,281.2732238769531,294.3419494628906,297.694091796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391562342643738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7685.84423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414180,297.13385009765625,297.1499938964844,293.1499938964844,0.0008027766016311,-79.76522827148438,283.1500549316406,0.7383926510810852,0.239174798130989,0.2181088626384735,297.0269470214844,297.1499938964844,293.1499938964844,0.0015284643741324,-159.92724609375,283.1501159667969,0.9139246940612792,0.4594686925411224,0.4372157752513885,297.3623962402344,297.1499938964844,293.1499938964844,0.0017117941752076,-132.28968811035156,283.1500549316406,0.9543743133544922,0.5165382623672485,0.3617353439331054,297.1468505859375,297.1499938964844,293.1499938964844,0.0010422706836834,-109.05552673339844,283.1500549316406,0.8053588271141052,0.3119295537471771,0.2981900870800018,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8488464355469,0.6922224760055542,0.195936769247055,0.895662784576416,282.84893798828125,284.95001220703125,295.3773193359375,291.3577575683594,296.4830322265625,297.21209716796875,282.84912109375,1.0,0.5135695338249207,0.5570890307426453,0.5570890307426453,1.0,1.0,-2.654296636581421,1.0525885820388794,1.601707935333252,0.4516838192939758,5.551115123125783e-17,1.0,0.0,133.59945678710938,141.0,52267.4765625,-0.0,1667.477783203125,1.0,278.1499938964844,281.27569580078125,294.3563842773437,297.71112060546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388864636421204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7693.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414240,297.13385009765625,297.1499938964844,293.1499938964844,0.0008027766016311,-79.76522827148438,283.1500549316406,0.7383926510810852,0.239174798130989,0.2181088626384735,297.0269470214844,297.1499938964844,293.1499938964844,0.0015284643741324,-159.92724609375,283.1501159667969,0.9139246940612792,0.4594686925411224,0.4372157752513885,297.3623962402344,297.1499938964844,293.1499938964844,0.0017117941752076,-132.28968811035156,283.1500549316406,0.9543743133544922,0.5165382623672485,0.3617353439331054,297.1468505859375,297.1499938964844,293.1499938964844,0.0010422706836834,-109.05552673339844,283.1500549316406,0.8053588271141052,0.3119295537471771,0.2981900870800018,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8488464355469,0.6922224760055542,0.195936769247055,0.895662784576416,282.84893798828125,284.95001220703125,295.3773193359375,291.3577575683594,296.4830322265625,297.21209716796875,282.84912109375,1.0,0.5135695338249207,0.5570890307426453,0.5570890307426453,1.0,1.0,-2.654296636581421,1.0525885820388794,1.601707935333252,0.4516838192939758,5.551115123125783e-17,1.0,0.0,133.59945678710938,141.0,52267.4765625,-0.0,1667.477783203125,1.0,278.1499938964844,281.27569580078125,294.3563842773437,297.71112060546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388864636421204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7693.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414300,297.1334533691406,297.1499938964844,293.1499938964844,0.0007971606682986,-79.20267486572266,283.1500549316406,0.7364236116409302,0.239032581448555,0.2180372923612594,297.027587890625,297.1499938964844,293.1499938964844,0.0015161432093009,-158.6289520263672,283.1501159667969,0.9106115102767944,0.4587534368038177,0.4366003572940826,297.36236572265625,297.1499938964844,293.1499938964844,0.0017049645539373,-131.7543182373047,283.1500549316406,0.9524438977241516,0.5178831219673157,0.3627099096775055,297.1465148925781,297.1499938964844,293.1499938964844,0.0010353425750508,-108.32439422607422,283.1500549316406,0.8030878901481628,0.3118744492530823,0.2981964349746704,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85089111328125,0.6902641654014587,0.1959411650896072,0.8959532380104065,282.8509521484375,284.95001220703125,295.390869140625,291.3650207519531,296.48883056640625,297.2120666503906,282.8511657714844,1.0,0.5146505832672119,0.5565556287765503,0.5565556287765503,1.0,1.0,-2.654998779296875,1.0522217750549316,1.6027770042419434,0.4510952532291412,5.551115123125783e-17,1.0,0.0,135.084228515625,141.0,52288.58203125,-0.0,1675.2061767578125,1.0,278.1499938964844,281.2769470214844,294.3636779785156,297.71978759765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938756227493286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7696.69189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414360,297.133056640625,297.1499938964844,293.1499938964844,0.0007914746529422,-78.63316345214844,283.1500549316406,0.7344898581504822,0.2388883978128433,0.2179640233516693,297.0281982421875,297.1499938964844,293.1499938964844,0.0015037339180707,-157.3214569091797,283.1501159667969,0.9074220657348632,0.4580421149730682,0.4359887242317199,297.36236572265625,297.1499938964844,293.1499938964844,0.0016979248030111,-131.2026824951172,283.1500549316406,0.950533926486969,0.5192256569862366,0.3636830449104309,297.14617919921875,297.1499938964844,293.1499938964844,0.0010283236624673,-107.58377838134766,283.1500549316406,0.8008502125740051,0.3118182718753814,0.2982019186019897,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529357910156,0.6883397102355957,0.1959464251995086,0.8962491154670715,282.85302734375,284.95001220703125,295.4046325683594,291.372314453125,296.4947204589844,297.2120361328125,282.85321044921875,1.0,0.5157333016395569,0.5560292601585388,0.5560292601585388,1.0,1.0,-2.655707359313965,1.0518637895584106,1.6038434505462646,0.450513631105423,5.551115123125783e-17,1.0,0.0,136.5732879638672,144.0,52309.93359375,-0.0,1682.9671630859375,1.0,278.1499938964844,281.2782287597656,294.3710021972656,297.7284851074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386322498321532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7700.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414420,297.13232421875,297.1499938964844,293.1499938964844,0.0007800209568813,-77.48616790771484,283.1500549316406,0.730721652507782,0.2385956346988678,0.2178136557340622,297.0294494628906,297.1499938964844,293.1499938964844,0.0014788784319534,-154.7029571533203,283.1501159667969,0.9014610052108764,0.4566302299499511,0.4347757995128631,297.3622741699219,297.1499938964844,293.1499938964844,0.0016834918642416,-130.0721893310547,283.1500549316406,0.9467846751213074,0.5219062566757202,0.3656262755393982,297.14556884765625,297.1499938964844,293.1499938964844,0.0010141775710508,-106.09139251708984,283.1500549316406,0.7964785695075989,0.3117039203643799,0.2982111275196075,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.6845928430557251,0.1959580332040786,0.8968497514724731,282.8571472167969,284.95001220703125,295.4324035644531,291.3867492675781,296.50653076171875,297.2119445800781,282.8573303222656,1.0,0.5179006457328796,0.5549764633178711,0.5549764633178711,1.0,1.0,-2.6571364402771,1.0511473417282104,1.6059892177581787,0.4493460655212402,5.551115123125783e-17,1.0,0.0,139.5611572265625,147.0,52352.7734375,-0.0,1698.563232421875,1.0,278.1499938964844,281.2807922363281,294.3855895996094,297.7458801269531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384087324142456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7707.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414480,297.13232421875,297.1499938964844,293.1499938964844,0.0007800209568813,-77.48616790771484,283.1500549316406,0.730721652507782,0.2385956346988678,0.2178136557340622,297.0294494628906,297.1499938964844,293.1499938964844,0.0014788784319534,-154.7029571533203,283.1501159667969,0.9014610052108764,0.4566302299499511,0.4347757995128631,297.3622741699219,297.1499938964844,293.1499938964844,0.0016834918642416,-130.0721893310547,283.1500549316406,0.9467846751213074,0.5219062566757202,0.3656262755393982,297.14556884765625,297.1499938964844,293.1499938964844,0.0010141775710508,-106.09139251708984,283.1500549316406,0.7964785695075989,0.3117039203643799,0.2982111275196075,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570556640625,0.6845928430557251,0.1959580332040786,0.8968497514724731,282.8571472167969,284.95001220703125,295.4324035644531,291.3867492675781,296.50653076171875,297.2119445800781,282.8573303222656,1.0,0.5179006457328796,0.5549764633178711,0.5549764633178711,1.0,1.0,-2.6571364402771,1.0511473417282104,1.6059892177581787,0.4493460655212402,5.551115123125783e-17,1.0,0.0,139.5611572265625,147.0,52352.7734375,-0.0,1698.563232421875,1.0,278.1499938964844,281.2807922363281,294.3855895996094,297.7458801269531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384087324142456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7707.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414540,297.13165283203125,297.1499938964844,293.1499938964844,0.0007692603976465,-76.40882873535156,283.1500549316406,0.7272595763206482,0.2383126467466354,0.2176663875579834,297.0306091308594,297.1499938964844,293.1499938964844,0.0014556596288457,-152.25733947753906,283.1501159667969,0.8961032032966614,0.455306202173233,0.4336397647857666,297.36212158203125,297.1499938964844,293.1499938964844,0.0016697435639798,-128.9957733154297,283.1500549316406,0.9433279037475586,0.5244377851486206,0.367462009191513,297.14501953125,297.1499938964844,293.1499938964844,0.001000887947157,-104.68968200683594,283.1500549316406,0.7924676537513733,0.3115933239459991,0.2982179224491119,297.15234375,297.1499938964844,293.1499938964844,0.1479568183422088,-19544.90234375,282.8609313964844,0.6811684370040894,0.195969209074974,0.8974229693412781,282.86102294921875,284.95001220703125,295.45849609375,291.3999938964844,296.5176086425781,297.2118530273437,282.8612060546875,1.0,0.5199530720710754,0.5539793372154236,0.5539793372154236,1.0,1.0,-2.658497333526612,1.050463080406189,1.6080341339111328,0.4482330083847046,5.551115123125783e-17,1.0,0.0,142.39990234375,147.0,52392.6328125,-0.0,1713.400146484375,1.0,278.1499938964844,281.2831726074219,294.39898681640625,297.7619934082031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382357597351074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7714.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414600,297.1316223144531,297.1499938964844,293.1499938964844,0.0007686613244004,-76.3488540649414,283.1500549316406,0.7270745038986206,0.2382979094982147,0.2176579684019088,297.0306701660156,297.1499938964844,293.1499938964844,0.0014543671859428,-152.12123107910156,283.1501159667969,0.8958163261413574,0.4552333056926727,0.4335763156414032,297.36212158203125,297.1499938964844,293.1499938964844,0.0016689820913597,-128.9361572265625,283.1500549316406,0.9431467056274414,0.524580717086792,0.36756432056427,297.1449890136719,297.1499938964844,293.1499938964844,0.0010001485934481,-104.61170196533205,283.1500549316406,0.7922541499137878,0.311587244272232,0.2982180714607239,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2093505859375,0.680992841720581,0.1960878819227218,0.8974770903587341,282.8612365722656,284.95001220703125,295.4599304199219,291.40069580078125,296.5182189941406,297.2118225097656,282.8614501953125,1.0,0.5200687050819397,0.5539236664772034,0.5539236664772034,1.0,1.0,-2.658598184585572,1.0504364967346191,1.6081615686416626,0.4481697082519531,5.551115123125783e-17,1.0,0.0,142.55426025390625,150.0,52396.24609375,-0.0,1714.2469482421875,1.0,278.1499938964844,281.2833251953125,294.39971923828125,297.7629089355469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382279515266418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7715.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414660,297.1319885253906,297.1499938964844,293.1499938964844,0.0007445147493854,-73.93154907226562,283.15008544921875,0.7242177128791809,0.238101840019226,0.2175442725419998,297.03277587890625,297.1499938964844,293.1499938964844,0.0014057705411687,-147.00062561035156,283.150146484375,0.8912553787231445,0.4539333581924438,0.4324212670326233,297.36334228515625,297.1499938964844,293.1499938964844,0.0016263053985312,-125.60708618164062,283.1501159667969,0.940709114074707,0.5273911356925964,0.3695519566535949,297.1446228027344,297.1499938964844,293.1499938964844,0.000969244109001,-101.35330200195312,283.15008544921875,0.7889401316642761,0.3114862740039825,0.298212319612503,297.1611328125,297.1499938964844,293.1499938964844,0.0006313264020718,-313.1582946777344,283.1539306640625,0.679073691368103,0.196907177567482,0.9013016819953918,282.8701477050781,284.95001220703125,295.48651123046875,291.4137878417969,296.5299987792969,297.2126770019531,282.87060546875,1.0,0.5224592685699463,0.5528679490089417,0.5528679490089417,1.0,1.0,-2.664047718048096,1.051470398902893,1.6125773191452026,0.4478189945220947,5.551115123125783e-17,1.0,0.0,145.11961364746094,153.0,52511.05859375,-0.0,1733.8271484375,1.0,278.1499938964844,281.2899780273437,294.4139099121094,297.782958984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382337331771852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7729.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.37255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414720,297.1319885253906,297.1499938964844,293.1499938964844,0.0007445147493854,-73.93154907226562,283.15008544921875,0.7242177128791809,0.238101840019226,0.2175442725419998,297.03277587890625,297.1499938964844,293.1499938964844,0.0014057705411687,-147.00062561035156,283.150146484375,0.8912553787231445,0.4539333581924438,0.4324212670326233,297.36334228515625,297.1499938964844,293.1499938964844,0.0016263053985312,-125.60708618164062,283.1501159667969,0.940709114074707,0.5273911356925964,0.3695519566535949,297.1446228027344,297.1499938964844,293.1499938964844,0.000969244109001,-101.35330200195312,283.15008544921875,0.7889401316642761,0.3114862740039825,0.298212319612503,297.1611328125,297.1499938964844,293.1499938964844,0.0006313264020718,-313.1582946777344,283.1539306640625,0.679073691368103,0.196907177567482,0.9013016819953918,282.8701477050781,284.95001220703125,295.48651123046875,291.4137878417969,296.5299987792969,297.2126770019531,282.87060546875,1.0,0.5224592685699463,0.5528679490089417,0.5528679490089417,1.0,1.0,-2.664047718048096,1.051470398902893,1.6125773191452026,0.4478189945220947,5.551115123125783e-17,1.0,0.0,145.11961364746094,153.0,52511.05859375,-0.0,1733.8271484375,1.0,278.1499938964844,281.2899780273437,294.4139099121094,297.782958984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382337331771852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7729.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.37255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
