time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414780,297.1322937011719,297.1499938964844,293.1499938964844,0.0007230741321109,-71.78608703613281,283.15008544921875,0.721082329750061,0.2379050403833389,0.2174769639968872,297.0347900390625,297.1499938964844,293.1499938964844,0.0013623165432363,-142.42417907714844,283.1501770019531,0.8863459825515747,0.4526571333408355,0.4313303828239441,297.3642272949219,297.1499938964844,293.1499938964844,0.001588697778061,-122.67449188232422,283.150146484375,0.937780499458313,0.5301836729049683,0.3715745806694031,297.1442565917969,297.1499938964844,293.1499938964844,0.0009416723623871,-98.44768524169922,283.1501159667969,0.7852839827537537,0.3113825023174286,0.2982234358787536,297.1641540527344,297.1499938964844,293.1499938964844,0.0006447084015235,-319.7232971191406,283.1526184082031,0.6765766739845276,0.1973602324724197,0.9041913151741028,282.87823486328125,284.95001220703125,295.5113525390625,291.4256896972656,296.5411376953125,297.2135925292969,282.8785705566406,1.0,0.524913489818573,0.5518121719360352,0.5518121719360352,1.0,1.0,-2.6685733795166016,1.052077293395996,1.6164960861206057,0.4473097622394562,5.551115123125783e-17,1.0,0.0,147.9978790283203,156.0,52599.1484375,-0.0,1753.54541015625,1.0,278.1499938964844,281.2953796386719,294.4269104003906,297.8026123046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938510239124298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7741.44189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.889892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414840,297.1322937011719,297.1499938964844,293.1499938964844,0.0007230741321109,-71.78608703613281,283.15008544921875,0.721082329750061,0.2379050403833389,0.2174769639968872,297.0347900390625,297.1499938964844,293.1499938964844,0.0013623165432363,-142.42417907714844,283.1501770019531,0.8863459825515747,0.4526571333408355,0.4313303828239441,297.3642272949219,297.1499938964844,293.1499938964844,0.001588697778061,-122.67449188232422,283.150146484375,0.937780499458313,0.5301836729049683,0.3715745806694031,297.1442565917969,297.1499938964844,293.1499938964844,0.0009416723623871,-98.44768524169922,283.1501159667969,0.7852839827537537,0.3113825023174286,0.2982234358787536,297.1641540527344,297.1499938964844,293.1499938964844,0.0006447084015235,-319.7232971191406,283.1526184082031,0.6765766739845276,0.1973602324724197,0.9041913151741028,282.87823486328125,284.95001220703125,295.5113525390625,291.4256896972656,296.5411376953125,297.2135925292969,282.8785705566406,1.0,0.524913489818573,0.5518121719360352,0.5518121719360352,1.0,1.0,-2.6685733795166016,1.052077293395996,1.6164960861206057,0.4473097622394562,5.551115123125783e-17,1.0,0.0,147.9978790283203,156.0,52599.1484375,-0.0,1753.54541015625,1.0,278.1499938964844,281.2953796386719,294.4269104003906,297.8026123046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938510239124298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7741.44189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.889892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414900,297.1322326660156,297.1499938964844,293.1499938964844,0.0007146853022277,-70.94697570800781,283.15008544921875,0.7194141149520874,0.2377872616052627,0.2174320667982101,297.03564453125,297.1499938964844,293.1499938964844,0.0013450880069285,-140.61056518554688,283.1501770019531,0.8838022351264954,0.4520115554332733,0.4307842850685119,297.3642883300781,297.1499938964844,293.1499938964844,0.0015747968573123,-121.59034729003906,283.150146484375,0.9361668825149536,0.5315477848052979,0.3725689649581909,297.1440734863281,297.1499938964844,293.1499938964844,0.0009309616289101,-97.3193130493164,283.1501159667969,0.7833741307258606,0.3113276362419128,0.298230230808258,297.1647644042969,297.1499938964844,293.1499938964844,0.0006363484426401,-315.54949951171875,283.15216064453125,0.6751461029052734,0.1975104510784149,0.9052378535270692,282.8813781738281,284.95001220703125,295.5229187011719,291.4310607910156,296.54620361328125,297.2138061523437,282.8816833496094,1.0,0.5261255502700806,0.5512843132019043,0.5512843132019043,1.0,1.0,-2.6703243255615234,1.052151441574097,1.6181728839874268,0.4469386339187622,5.551115123125783e-17,1.0,0.0,149.51808166503906,156.0,52632.0546875,-0.0,1763.0428466796875,1.0,278.1499938964844,281.2973937988281,294.4324951171875,297.8108825683594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386698007583618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7746.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414960,297.1320495605469,297.1499938964844,293.1499938964844,0.0007073922897689,-70.21763610839844,283.15008544921875,0.7177118062973022,0.2376574128866195,0.2173770815134048,297.036376953125,297.1499938964844,293.1499938964844,0.0013299918500706,-139.02186584472656,283.1501770019531,0.881252646446228,0.4513607621192932,0.4302344620227813,297.3641357421875,297.1499938964844,293.1499938964844,0.001563218422234,-120.68716430664062,283.150146484375,0.9345157146453856,0.532890260219574,0.3735492527484894,297.1438903808594,297.1499938964844,293.1499938964844,0.0009217129554599,-96.34513854980467,283.1501159667969,0.7814574837684631,0.3112709820270538,0.2982365489006042,297.1650085449219,297.1499938964844,293.1499938964844,0.0006270333542488,-310.9066467285156,283.1517944335937,0.6736661791801453,0.1976297497749328,0.9061227440834044,282.88409423828125,284.95001220703125,295.5337829589844,291.4360046386719,296.55096435546875,297.2138671875,282.88433837890625,1.0,0.5273222923278809,0.5507169961929321,0.5507169961929321,1.0,1.0,-2.671846866607666,1.0520731210708618,1.6197736263275146,0.4464659094810486,5.551115123125783e-17,1.0,0.0,151.06214904785156,159.0,52659.7109375,-0.0,1772.3236083984375,1.0,278.1499938964844,281.299072265625,294.4374694824219,297.8181457519531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388218522071838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7750.00830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415020,297.1315002441406,297.1499938964844,293.1499938964844,0.0006951871910132,-68.99742126464844,283.15008544921875,0.7142564654350281,0.23737134039402,0.2172427475452423,297.0376281738281,297.1499938964844,293.1499938964844,0.0013044553343206,-136.33535766601562,283.150146484375,0.8762195706367493,0.4500492811203003,0.4291256964206695,297.36334228515625,297.1499938964844,293.1499938964844,0.0015450678765773,-119.27080535888672,283.1501159667969,0.9312037229537964,0.5355199575424194,0.3754715919494629,297.1434936523437,297.1499938964844,293.1499938964844,0.0009063953766599,-94.73206329345705,283.15008544921875,0.7776753902435303,0.3111540675163269,0.2982470393180847,297.1649169921875,297.1499938964844,293.1499938964844,0.0006217686459422,-308.25732421875,283.1512145996094,0.6706732511520386,0.1978115737438202,0.9075954556465148,282.8885803222656,284.95001220703125,295.55303955078125,291.4443664550781,296.559326171875,297.213623046875,282.8887634277344,1.0,0.5296711921691895,0.5495823621749878,0.5495823621749878,1.0,1.0,-2.674445867538452,1.0517045259475708,1.6227413415908811,0.4454106390476227,5.551115123125783e-17,1.0,0.0,154.17698669433594,162.0,52703.96484375,-0.0,1790.3751220703125,1.0,278.1499938964844,281.3017883300781,294.44580078125,297.83026123046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391093254089355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7756.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415080,297.1315002441406,297.1499938964844,293.1499938964844,0.0006951871910132,-68.99742126464844,283.15008544921875,0.7142564654350281,0.23737134039402,0.2172427475452423,297.0376281738281,297.1499938964844,293.1499938964844,0.0013044553343206,-136.33535766601562,283.150146484375,0.8762195706367493,0.4500492811203003,0.4291256964206695,297.36334228515625,297.1499938964844,293.1499938964844,0.0015450678765773,-119.27080535888672,283.1501159667969,0.9312037229537964,0.5355199575424194,0.3754715919494629,297.1434936523437,297.1499938964844,293.1499938964844,0.0009063953766599,-94.73206329345705,283.15008544921875,0.7776753902435303,0.3111540675163269,0.2982470393180847,297.1649169921875,297.1499938964844,293.1499938964844,0.0006217686459422,-308.25732421875,283.1512145996094,0.6706732511520386,0.1978115737438202,0.9075954556465148,282.8885803222656,284.95001220703125,295.55303955078125,291.4443664550781,296.559326171875,297.213623046875,282.8887634277344,1.0,0.5296711921691895,0.5495823621749878,0.5495823621749878,1.0,1.0,-2.674445867538452,1.0517045259475708,1.6227413415908811,0.4454106390476227,5.551115123125783e-17,1.0,0.0,154.17698669433594,162.0,52703.96484375,-0.0,1790.3751220703125,1.0,278.1499938964844,281.3017883300781,294.44580078125,297.83026123046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391093254089355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7756.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415140,297.1307067871094,297.1499938964844,293.1499938964844,0.000685621285811,-68.04139709472656,283.1500549316406,0.7107549905776978,0.2370577752590179,0.2170818597078323,297.03863525390625,297.1499938964844,293.1499938964844,0.0012840663548558,-134.19137573242188,283.150146484375,0.871331512928009,0.4487301111221313,0.4280086159706116,297.36187744140625,297.1499938964844,293.1499938964844,0.0015324894338846,-118.28833770751952,283.1501159667969,0.9279478192329408,0.5380751490592957,0.3773422837257385,297.14312744140625,297.1499938964844,293.1499938964844,0.0008945984300225,-93.49002838134766,283.15008544921875,0.7740079760551453,0.3110333085060119,0.2982542812824249,297.16436767578125,297.1499938964844,293.1499938964844,0.0006490292726084,-321.7412109375,283.1508178710937,0.6677139401435852,0.1979429274797439,0.9088044762611388,282.8919982910156,284.95001220703125,295.5684509277344,291.4504699707031,296.56591796875,297.2129821777344,282.89215087890625,1.0,0.5319616198539734,0.5484477877616882,0.5484477877616882,1.0,1.0,-2.6766197681427,1.0511367321014404,1.6254830360412598,0.444257378578186,5.551115123125783e-17,1.0,0.0,157.2954559326172,165.0,52736.33203125,-0.0,1807.8426513671875,1.0,278.1499938964844,281.30377197265625,294.4518737792969,297.8392333984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393861293792723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7761.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415200,297.1307067871094,297.1499938964844,293.1499938964844,0.000685621285811,-68.04139709472656,283.1500549316406,0.7107549905776978,0.2370577752590179,0.2170818597078323,297.03863525390625,297.1499938964844,293.1499938964844,0.0012840663548558,-134.19137573242188,283.150146484375,0.871331512928009,0.4487301111221313,0.4280086159706116,297.36187744140625,297.1499938964844,293.1499938964844,0.0015324894338846,-118.28833770751952,283.1501159667969,0.9279478192329408,0.5380751490592957,0.3773422837257385,297.14312744140625,297.1499938964844,293.1499938964844,0.0008945984300225,-93.49002838134766,283.15008544921875,0.7740079760551453,0.3110333085060119,0.2982542812824249,297.16436767578125,297.1499938964844,293.1499938964844,0.0006490292726084,-321.7412109375,283.1508178710937,0.6677139401435852,0.1979429274797439,0.9088044762611388,282.8919982910156,284.95001220703125,295.5684509277344,291.4504699707031,296.56591796875,297.2129821777344,282.89215087890625,1.0,0.5319616198539734,0.5484477877616882,0.5484477877616882,1.0,1.0,-2.6766197681427,1.0511367321014404,1.6254830360412598,0.444257378578186,5.551115123125783e-17,1.0,0.0,157.2954559326172,165.0,52736.33203125,-0.0,1807.8426513671875,1.0,278.1499938964844,281.30377197265625,294.4518737792969,297.8392333984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393861293792723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7761.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415260,297.1298828125,297.1499938964844,293.1499938964844,0.0006777119124308,-67.25115966796875,283.1500549316406,0.707242488861084,0.2367297410964965,0.2169037163257599,297.03955078125,297.1499938964844,293.1499938964844,0.0012669333955273,-132.39047241210938,283.1501159667969,0.8666504621505737,0.4474123418331146,0.4268891811370849,297.3599548339844,297.1499938964844,293.1499938964844,0.0015233261510729,-117.57178497314452,283.15008544921875,0.9248298406600952,0.5405636429786682,0.3791645765304565,297.1427917480469,297.1499938964844,293.1499938964844,0.0008850069716572,-92.48037719726562,283.15008544921875,0.7705062031745911,0.3109108209609985,0.2982582151889801,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1703796386719,0.6648983955383301,0.1980908662080764,0.9099994897842408,282.8948059082031,284.95001220703125,295.5792541503906,291.4539489746094,296.57049560546875,297.2120666503906,282.8949279785156,1.0,0.5342114567756653,0.5473781228065491,0.5473781228065491,1.0,1.0,-2.6786906719207764,1.050597071647644,1.6280936002731323,0.4431615471839905,5.551115123125783e-17,1.0,0.0,160.3815460205078,168.0,52762.5625,-0.0,1825.035400390625,1.0,278.1499938964844,281.3053283691406,294.4555053710937,297.8453369140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939697802066803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7764.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415320,297.1298828125,297.1499938964844,293.1499938964844,0.0006777119124308,-67.25115966796875,283.1500549316406,0.707242488861084,0.2367297410964965,0.2169037163257599,297.03955078125,297.1499938964844,293.1499938964844,0.0012669333955273,-132.39047241210938,283.1501159667969,0.8666504621505737,0.4474123418331146,0.4268891811370849,297.3599548339844,297.1499938964844,293.1499938964844,0.0015233261510729,-117.57178497314452,283.15008544921875,0.9248298406600952,0.5405636429786682,0.3791645765304565,297.1427917480469,297.1499938964844,293.1499938964844,0.0008850069716572,-92.48037719726562,283.15008544921875,0.7705062031745911,0.3109108209609985,0.2982582151889801,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1703796386719,0.6648983955383301,0.1980908662080764,0.9099994897842408,282.8948059082031,284.95001220703125,295.5792541503906,291.4539489746094,296.57049560546875,297.2120666503906,282.8949279785156,1.0,0.5342114567756653,0.5473781228065491,0.5473781228065491,1.0,1.0,-2.6786906719207764,1.050597071647644,1.6280936002731323,0.4431615471839905,5.551115123125783e-17,1.0,0.0,160.3815460205078,168.0,52762.5625,-0.0,1825.035400390625,1.0,278.1499938964844,281.3053283691406,294.4555053710937,297.8453369140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939697802066803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7764.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415380,297.12823486328125,297.1499938964844,293.1499938964844,0.0006815998931415,-67.64035034179688,283.1500244140625,0.7032432556152344,0.2363084107637405,0.2166889756917953,297.03973388671875,297.1499938964844,293.1499938964844,0.0012719567166641,-132.92201232910156,283.15008544921875,0.8615497350692749,0.446033775806427,0.4257559180259704,297.35650634765625,297.1499938964844,293.1499938964844,0.0015404490986838,-118.89928436279295,283.1500244140625,0.9210553169250488,0.5428742170333862,0.3809083104133606,297.1423034667969,297.1499938964844,293.1499938964844,0.0008909764583222,-93.10882568359376,283.1500244140625,0.766624927520752,0.3107726871967315,0.2982715964317322,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8933410644531,0.6610811948776245,0.1974226981401443,0.9085798859596252,282.8931884765625,284.95001220703125,295.5847473144531,291.45440673828125,296.5723571777344,297.21002197265625,282.8929748535156,1.0,0.536266565322876,0.5463084578514099,0.5463084578514099,1.0,1.0,-2.677480936050415,1.0486066341400146,1.6288741827011108,0.4414137899875641,5.551115123125783e-17,1.0,0.0,163.82553100585938,171.0,52718.78515625,-0.0,1838.9437255859373,1.0,278.1499938964844,281.3030700683594,294.4559020996094,297.8457946777344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400139451026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7760.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.57177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415440,297.12823486328125,297.1499938964844,293.1499938964844,0.0006815998931415,-67.64035034179688,283.1500244140625,0.7032432556152344,0.2363084107637405,0.2166889756917953,297.03973388671875,297.1499938964844,293.1499938964844,0.0012719567166641,-132.92201232910156,283.15008544921875,0.8615497350692749,0.446033775806427,0.4257559180259704,297.35650634765625,297.1499938964844,293.1499938964844,0.0015404490986838,-118.89928436279295,283.1500244140625,0.9210553169250488,0.5428742170333862,0.3809083104133606,297.1423034667969,297.1499938964844,293.1499938964844,0.0008909764583222,-93.10882568359376,283.1500244140625,0.766624927520752,0.3107726871967315,0.2982715964317322,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8933410644531,0.6610811948776245,0.1974226981401443,0.9085798859596252,282.8931884765625,284.95001220703125,295.5847473144531,291.45440673828125,296.5723571777344,297.21002197265625,282.8929748535156,1.0,0.536266565322876,0.5463084578514099,0.5463084578514099,1.0,1.0,-2.677480936050415,1.0486066341400146,1.6288741827011108,0.4414137899875641,5.551115123125783e-17,1.0,0.0,163.82553100585938,171.0,52718.78515625,-0.0,1838.9437255859373,1.0,278.1499938964844,281.3030700683594,294.4559020996094,297.8457946777344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400139451026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7760.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.57177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415500,297.127197265625,297.1499938964844,293.1499938964844,0.0006864538299851,-68.1259765625,283.1500244140625,0.7012786269187927,0.2360688894987106,0.2165406644344329,297.0396423339844,297.1499938964844,293.1499938964844,0.0012800296535715,-133.77337646484375,283.1500549316406,0.8591012954711914,0.4453245997428894,0.4251587390899658,297.35430908203125,297.1499938964844,293.1499938964844,0.0015556941507384,-120.0829086303711,283.1499938964844,0.9192418456077576,0.5439655780792236,0.3817217648029327,297.14208984375,297.1499938964844,293.1499938964844,0.0008979164413176,-93.8394775390625,283.1500244140625,0.7647793292999268,0.3107001483440399,0.2982705235481262,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8912048339844,0.6592190861701965,0.1971958577632904,0.9076706171035768,282.8911437988281,284.95001220703125,295.58526611328125,291.4533996582031,296.5722351074219,297.2087097167969,282.8909606933594,1.0,0.5372157692909241,0.5457736253738403,0.5457736253738403,1.0,1.0,-2.6764676570892334,1.0474342107772827,1.6290335655212402,0.4404206573963165,5.551115123125783e-17,1.0,0.0,165.49386596679688,171.0,52690.984375,-0.0,1845.03515625,1.0,278.1499938964844,281.30133056640625,294.45440673828125,297.84295654296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400832056999208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7757.42919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415560,297.1263122558594,297.1499938964844,293.1499938964844,0.0006900710868649,-68.4880142211914,283.1499938964844,0.6994390487670898,0.2358358502388,0.2163899391889572,297.03961181640625,297.1499938964844,293.1499938964844,0.0012858154950663,-134.38401794433594,283.1500244140625,0.8568139672279358,0.4446220099925995,0.4245599806308746,297.3521728515625,297.1499938964844,293.1499938964844,0.0015681844670325,-121.05240631103516,283.14996337890625,0.9176042675971984,0.5450440049171448,0.3825195729732513,297.1418762207031,297.1499938964844,293.1499938964844,0.0009032535599544,-94.40145111083984,283.1499938964844,0.7630720138549805,0.3106289803981781,0.2982665300369262,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8896179199219,0.6575689315795898,0.1970291286706924,0.9070974588394164,282.8895568847656,284.95001220703125,295.58416748046875,291.4515380859375,296.57147216796875,297.2074279785156,282.889404296875,1.0,0.5381560921669006,0.5452731847763062,0.5452731847763062,1.0,1.0,-2.6758315563201904,1.0464681386947632,1.6293635368347168,0.4395578503608703,5.551115123125783e-17,1.0,0.0,167.0775604248047,174.0,52669.375,-0.0,1851.3040771484373,1.0,278.1499938964844,281.3000183105469,294.4522705078125,297.8395690917969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94013649225235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7754.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.685791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415620,297.1249084472656,297.1499938964844,293.1499938964844,0.0006959913880564,-69.08071899414062,283.1499938964844,0.695982038974762,0.2353899925947189,0.2161005139350891,297.0397644042969,297.1499938964844,293.1499938964844,0.0012949114898219,-135.34471130371094,283.1499938964844,0.8525267243385315,0.4432398378849029,0.4233770072460174,297.3478698730469,297.1499938964844,293.1499938964844,0.0015901519218459,-122.75724029541016,283.1499328613281,0.9146175980567932,0.5471615195274353,0.3840841054916382,297.1415100097656,297.1499938964844,293.1499938964844,0.0009121762705035,-95.34105682373048,283.1499938964844,0.7598914504051208,0.3104891777038574,0.2982557415962219,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.886962890625,0.6546146869659424,0.1967950016260147,0.9064778089523317,282.8869323730469,284.95001220703125,295.5768127441406,291.4449462890625,296.5679931640625,297.2049560546875,282.8868103027344,1.0,0.5400359034538269,0.5442723631858826,0.5442723631858826,1.0,1.0,-2.6751840114593506,1.0448075532913208,1.6303765773773191,0.4379821419715881,5.551115123125783e-17,1.0,0.0,170.13015747070312,177.0,52633.08203125,-0.0,1864.2545166015625,1.0,278.1499938964844,281.2978210449219,294.4459228515625,297.8314208984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403347969055176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7749.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415680,297.1249084472656,297.1499938964844,293.1499938964844,0.0006959913880564,-69.08071899414062,283.1499938964844,0.695982038974762,0.2353899925947189,0.2161005139350891,297.0397644042969,297.1499938964844,293.1499938964844,0.0012949114898219,-135.34471130371094,283.1499938964844,0.8525267243385315,0.4432398378849029,0.4233770072460174,297.3478698730469,297.1499938964844,293.1499938964844,0.0015901519218459,-122.75724029541016,283.1499328613281,0.9146175980567932,0.5471615195274353,0.3840841054916382,297.1415100097656,297.1499938964844,293.1499938964844,0.0009121762705035,-95.34105682373048,283.1499938964844,0.7598914504051208,0.3104891777038574,0.2982557415962219,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.886962890625,0.6546146869659424,0.1967950016260147,0.9064778089523317,282.8869323730469,284.95001220703125,295.5768127441406,291.4449462890625,296.5679931640625,297.2049560546875,282.8868103027344,1.0,0.5400359034538269,0.5442723631858826,0.5442723631858826,1.0,1.0,-2.6751840114593506,1.0448075532913208,1.6303765773773191,0.4379821419715881,5.551115123125783e-17,1.0,0.0,170.13015747070312,177.0,52633.08203125,-0.0,1864.2545166015625,1.0,278.1499938964844,281.2978210449219,294.4459228515625,297.8314208984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403347969055176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7749.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415740,297.12384033203125,297.1499938964844,293.1499938964844,0.0007021078490652,-69.69309997558594,283.1499938964844,0.6926969885826111,0.2349596619606018,0.2158245742321014,297.0401306152344,297.1499938964844,293.1499938964844,0.0013043305370956,-136.3395538330078,283.1499938964844,0.848475992679596,0.4418803751468658,0.4222138822078705,297.3434753417969,297.1499938964844,293.1499938964844,0.0016124719986692,-124.48977661132812,283.1499328613281,0.9118395447731018,0.5492131114006042,0.3856041133403778,297.1412048339844,297.1499938964844,293.1499938964844,0.0009213205776177,-96.3041534423828,283.1499938964844,0.756895124912262,0.3103500604629516,0.298243373632431,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.651919960975647,0.196628987789154,0.9062246084213256,282.8842468261719,284.95001220703125,295.5619812011719,291.4342956542969,296.5616455078125,297.2024841308594,282.8841247558594,1.0,0.5419251322746277,0.5432714819908142,0.5432714819908142,1.0,1.0,-2.674961805343628,1.0433225631713867,1.6316393613815308,0.4365089833736419,5.551115123125783e-17,1.0,0.0,173.12582397460938,165.0,52596.734375,-0.0,1877.5845947265625,1.0,278.1499938964844,281.295654296875,294.4360656738281,297.8201904296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407211542129515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7743.81005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415800,297.12384033203125,297.1499938964844,293.1499938964844,0.0007021078490652,-69.69309997558594,283.1499938964844,0.6926969885826111,0.2349596619606018,0.2158245742321014,297.0401306152344,297.1499938964844,293.1499938964844,0.0013043305370956,-136.3395538330078,283.1499938964844,0.848475992679596,0.4418803751468658,0.4222138822078705,297.3434753417969,297.1499938964844,293.1499938964844,0.0016124719986692,-124.48977661132812,283.1499328613281,0.9118395447731018,0.5492131114006042,0.3856041133403778,297.1412048339844,297.1499938964844,293.1499938964844,0.0009213205776177,-96.3041534423828,283.1499938964844,0.756895124912262,0.3103500604629516,0.298243373632431,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.651919960975647,0.196628987789154,0.9062246084213256,282.8842468261719,284.95001220703125,295.5619812011719,291.4342956542969,296.5616455078125,297.2024841308594,282.8841247558594,1.0,0.5419251322746277,0.5432714819908142,0.5432714819908142,1.0,1.0,-2.674961805343628,1.0433225631713867,1.6316393613815308,0.4365089833736419,5.551115123125783e-17,1.0,0.0,173.12582397460938,165.0,52596.734375,-0.0,1877.5845947265625,1.0,278.1499938964844,281.295654296875,294.4360656738281,297.8201904296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407211542129515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7743.81005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415860,297.1231994628906,297.1499938964844,293.1499938964844,0.0007144687115214,-70.93082427978516,283.14996337890625,0.6951531767845154,0.23456472158432,0.21534363925457,297.040771484375,297.1499938964844,293.1499938964844,0.0013258398976176,-138.60888671875,283.14996337890625,0.8509119749069214,0.4405533373355865,0.4208360314369201,297.33905029296875,297.1499938964844,293.1499938964844,0.001649968442507,-127.40396881103516,283.14990234375,0.9172360897064208,0.5512160658836365,0.3869103193283081,297.14111328125,297.1499938964844,293.1499938964844,0.0009388538310304,-98.15174102783205,283.14996337890625,0.7597177624702454,0.3102292120456695,0.2980014681816101,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8791198730469,0.6543025374412537,0.1965106874704361,0.9050523042678832,282.8789978027344,284.95001220703125,295.5389404296875,291.419189453125,296.5522155761719,297.2001953125,282.878662109375,1.0,0.5392707586288452,0.5423293113708496,0.5423293113708496,1.0,1.0,-2.672601222991944,1.040970802307129,1.631630301475525,0.4347012937068939,5.551115123125783e-17,1.0,0.0,169.9991912841797,153.0,52524.48828125,-0.0,1859.76123046875,1.0,278.1499938964844,281.29150390625,294.42193603515625,297.8037109375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412848353385924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7733.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415920,297.1231994628906,297.1499938964844,293.1499938964844,0.0007144687115214,-70.93082427978516,283.14996337890625,0.6951531767845154,0.23456472158432,0.21534363925457,297.040771484375,297.1499938964844,293.1499938964844,0.0013258398976176,-138.60888671875,283.14996337890625,0.8509119749069214,0.4405533373355865,0.4208360314369201,297.33905029296875,297.1499938964844,293.1499938964844,0.001649968442507,-127.40396881103516,283.14990234375,0.9172360897064208,0.5512160658836365,0.3869103193283081,297.14111328125,297.1499938964844,293.1499938964844,0.0009388538310304,-98.15174102783205,283.14996337890625,0.7597177624702454,0.3102292120456695,0.2980014681816101,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8791198730469,0.6543025374412537,0.1965106874704361,0.9050523042678832,282.8789978027344,284.95001220703125,295.5389404296875,291.419189453125,296.5522155761719,297.2001953125,282.878662109375,1.0,0.5392707586288452,0.5423293113708496,0.5423293113708496,1.0,1.0,-2.672601222991944,1.040970802307129,1.631630301475525,0.4347012937068939,5.551115123125783e-17,1.0,0.0,169.9991912841797,153.0,52524.48828125,-0.0,1859.76123046875,1.0,278.1499938964844,281.29150390625,294.42193603515625,297.8037109375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412848353385924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7733.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415980,297.1234741210937,297.1499938964844,293.1499938964844,0.0007314961985684,-72.6362075805664,283.14996337890625,0.7016250491142273,0.2342528998851776,0.2147891968488693,297.0420227050781,297.1499938964844,293.1499938964844,0.0013561160303652,-141.80325317382812,283.1499328613281,0.8579185605049133,0.4392965137958526,0.419368714094162,297.33428955078125,297.1499938964844,293.1499938964844,0.0016985419206321,-131.1815948486328,283.1498413085937,0.9285730123519896,0.5531293749809265,0.3880603611469269,297.1415100097656,297.1499938964844,293.1499938964844,0.000962559308391,-100.65070343017578,283.1499328613281,0.7666782736778259,0.3101578056812286,0.2976519763469696,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.6603842973709106,0.1965096443891525,0.9037225842475892,282.87176513671875,284.95001220703125,295.5069274902344,291.3993225097656,296.5394897460937,297.1981201171875,282.8713684082031,1.0,0.5342835783958435,0.5413870811462402,0.5413870811462402,1.0,1.0,-2.669536590576172,1.0383106470108032,1.6312259435653689,0.4327384531497955,5.551115123125783e-17,1.0,0.0,163.00396728515625,141.0,52433.19140625,-0.0,1823.306640625,1.0,278.1499938964844,281.2861328125,294.4023132324219,297.780029296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941884696483612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7720.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416040,297.1234741210937,297.1499938964844,293.1499938964844,0.0007314961985684,-72.6362075805664,283.14996337890625,0.7016250491142273,0.2342528998851776,0.2147891968488693,297.0420227050781,297.1499938964844,293.1499938964844,0.0013561160303652,-141.80325317382812,283.1499328613281,0.8579185605049133,0.4392965137958526,0.419368714094162,297.33428955078125,297.1499938964844,293.1499938964844,0.0016985419206321,-131.1815948486328,283.1498413085937,0.9285730123519896,0.5531293749809265,0.3880603611469269,297.1415100097656,297.1499938964844,293.1499938964844,0.000962559308391,-100.65070343017578,283.1499328613281,0.7666782736778259,0.3101578056812286,0.2976519763469696,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.6603842973709106,0.1965096443891525,0.9037225842475892,282.87176513671875,284.95001220703125,295.5069274902344,291.3993225097656,296.5394897460937,297.1981201171875,282.8713684082031,1.0,0.5342835783958435,0.5413870811462402,0.5413870811462402,1.0,1.0,-2.669536590576172,1.0383106470108032,1.6312259435653689,0.4327384531497955,5.551115123125783e-17,1.0,0.0,163.00396728515625,141.0,52433.19140625,-0.0,1823.306640625,1.0,278.1499938964844,281.2861328125,294.4023132324219,297.780029296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941884696483612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7720.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416100,297.123779296875,297.1499938964844,293.1499938964844,0.0007423984352499,-73.72834777832031,283.1499328613281,0.7059258222579956,0.2341144233942031,0.2145003825426101,297.0427551269531,297.1499938964844,293.1499938964844,0.0013756779953837,-143.867431640625,283.14990234375,0.8627057075500488,0.4386842846870422,0.4186206459999084,297.3313293457031,297.1499938964844,293.1499938964844,0.0017283125780522,-133.49815368652344,283.1498107910156,0.9357956647872924,0.5540034770965576,0.3885579109191894,297.1418151855469,297.1499938964844,293.1499938964844,0.000977570307441,-102.23360443115234,283.14990234375,0.7713242173194885,0.3101339340209961,0.2974575161933899,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8674011230469,0.6644197702407837,0.1964982002973556,0.9028230309486388,282.8672180175781,284.95001220703125,295.4873352050781,291.387451171875,296.5316162109375,297.1968688964844,282.86676025390625,1.0,0.5311949253082275,0.5409159660339355,0.5409159660339355,1.0,1.0,-2.667573928833008,1.03679096698761,1.630782961845398,0.4316682517528534,5.551115123125783e-17,1.0,0.0,158.6625518798828,141.0,52376.62890625,-0.0,1800.632568359375,1.0,278.1499938964844,281.28277587890625,294.3904724121094,297.7654724121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942190408706665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7712.25048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416160,297.1241760253906,297.1499938964844,293.1499938964844,0.0007540678489021,-74.89763641357422,283.1499328613281,0.7108150720596313,0.2339867800474167,0.2142066806554794,297.04351806640625,297.1499938964844,293.1499938964844,0.0013966573169454,-146.08168029785156,283.1498718261719,0.8682960867881775,0.4380824267864227,0.4178669154644012,297.3282470703125,297.1499938964844,293.1499938964844,0.0017598898848518,-135.9561004638672,283.1498107910156,0.9438395500183104,0.5548456907272339,0.389015793800354,297.1421813964844,297.1499938964844,293.1499938964844,0.0009936110582202,-103.92554473876952,283.14990234375,0.7766949534416199,0.3101180493831634,0.2972550094127655,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.862548828125,0.6691144108772278,0.1965023726224899,0.901934802532196,282.8623352050781,284.95001220703125,295.4652404785156,291.3742370605469,296.5227355957031,297.19561767578125,282.8618469238281,1.0,0.5278375148773193,0.5404746532440186,0.5404746532440186,1.0,1.0,-2.665555238723755,1.0352846384048462,1.6302706003189087,0.4306288659572601,5.551115123125783e-17,1.0,0.0,153.9296417236328,129.0,52316.82421875,-0.0,1776.1290283203125,1.0,278.1499938964844,281.2792053222656,294.3773193359375,297.749267578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425034523010254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7703.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416220,297.1251220703125,297.1499938964844,293.1499938964844,0.000779443536885,-77.44136047363281,283.14990234375,0.7215843796730042,0.2337571084499359,0.2136157006025314,297.0451965332031,297.1499938964844,293.1499938964844,0.0014423446264117,-150.9056854248047,283.1498413085937,0.8817556500434875,0.4369046688079834,0.4163552820682525,297.32196044921875,297.1499938964844,293.1499938964844,0.0018279622308909,-141.25735473632812,283.1497497558594,0.9615720510482788,0.5564614534378052,0.389857143163681,297.1430358886719,297.1499938964844,293.1499938964844,0.0010284336749464,-107.6001434326172,283.1498718261719,0.7894623279571533,0.3101066350936889,0.2968403100967407,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8519592285156,0.6803531646728516,0.1965439766645431,0.9001845717430115,282.85174560546875,284.95001220703125,295.4131774902344,291.3435974121094,296.50201416015625,297.19305419921875,282.8512268066406,1.0,0.5205776691436768,0.5395919680595398,0.5395919680595398,1.0,1.0,-2.66143798828125,1.0322383642196655,1.6291996240615845,0.4285499453544616,5.551115123125783e-17,1.0,0.0,143.71148681640625,117.0,52188.02734375,-0.0,1723.702392578125,1.0,278.1499938964844,281.27154541015625,294.3471069335937,297.71240234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432101845741272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7684.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416280,297.1251220703125,297.1499938964844,293.1499938964844,0.000779443536885,-77.44136047363281,283.14990234375,0.7215843796730042,0.2337571084499359,0.2136157006025314,297.0451965332031,297.1499938964844,293.1499938964844,0.0014423446264117,-150.9056854248047,283.1498413085937,0.8817556500434875,0.4369046688079834,0.4163552820682525,297.32196044921875,297.1499938964844,293.1499938964844,0.0018279622308909,-141.25735473632812,283.1497497558594,0.9615720510482788,0.5564614534378052,0.389857143163681,297.1430358886719,297.1499938964844,293.1499938964844,0.0010284336749464,-107.6001434326172,283.1498718261719,0.7894623279571533,0.3101066350936889,0.2968403100967407,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8519592285156,0.6803531646728516,0.1965439766645431,0.9001845717430115,282.85174560546875,284.95001220703125,295.4131774902344,291.3435974121094,296.50201416015625,297.19305419921875,282.8512268066406,1.0,0.5205776691436768,0.5395919680595398,0.5395919680595398,1.0,1.0,-2.66143798828125,1.0322383642196655,1.6291996240615845,0.4285499453544616,5.551115123125783e-17,1.0,0.0,143.71148681640625,117.0,52188.02734375,-0.0,1723.702392578125,1.0,278.1499938964844,281.27154541015625,294.3471069335937,297.71240234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432101845741272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7684.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416340,297.126220703125,297.1499938964844,293.1499938964844,0.0008076217491179,-80.26774597167969,283.14990234375,0.7340695858001709,0.2335535585880279,0.2130259275436401,297.04693603515625,297.1499938964844,293.1499938964844,0.0014931362820789,-156.27183532714844,283.1498107910156,0.8984083533287048,0.435755580663681,0.4148465692996979,297.3155517578125,297.1499938964844,293.1499938964844,0.0019028839888051,-147.09600830078125,283.14971923828125,0.9803603291511536,0.557987630367279,0.3906171023845672,297.1440124511719,297.1499938964844,293.1499938964844,0.0010670425835996,-111.67681884765624,283.1498413085937,0.8049944043159485,0.3101173043251037,0.2964221835136413,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8402404785156,0.6941368579864502,0.1966180503368377,0.8984742164611816,282.8399963378906,284.95001220703125,295.3500061035156,291.3069763183594,296.4770202636719,297.1905517578125,282.83941650390625,1.0,0.5128050446510315,0.5387093424797058,0.5387093424797058,1.0,1.0,-2.6572718620300293,1.0291647911071775,1.628106951713562,0.4264778196811676,5.551115123125783e-17,1.0,0.0,132.84036254882812,105.0,52046.50390625,-0.0,1668.407470703125,1.0,278.1499938964844,281.2631225585937,294.3111877441406,297.6691589355469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440556168556212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7662.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416400,297.126220703125,297.1499938964844,293.1499938964844,0.0008076217491179,-80.26774597167969,283.14990234375,0.7340695858001709,0.2335535585880279,0.2130259275436401,297.04693603515625,297.1499938964844,293.1499938964844,0.0014931362820789,-156.27183532714844,283.1498107910156,0.8984083533287048,0.435755580663681,0.4148465692996979,297.3155517578125,297.1499938964844,293.1499938964844,0.0019028839888051,-147.09600830078125,283.14971923828125,0.9803603291511536,0.557987630367279,0.3906171023845672,297.1440124511719,297.1499938964844,293.1499938964844,0.0010670425835996,-111.67681884765624,283.1498413085937,0.8049944043159485,0.3101173043251037,0.2964221835136413,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8402404785156,0.6941368579864502,0.1966180503368377,0.8984742164611816,282.8399963378906,284.95001220703125,295.3500061035156,291.3069763183594,296.4770202636719,297.1905517578125,282.83941650390625,1.0,0.5128050446510315,0.5387093424797058,0.5387093424797058,1.0,1.0,-2.6572718620300293,1.0291647911071775,1.628106951713562,0.4264778196811676,5.551115123125783e-17,1.0,0.0,132.84036254882812,105.0,52046.50390625,-0.0,1668.407470703125,1.0,278.1499938964844,281.2631225585937,294.3111877441406,297.6691589355469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440556168556212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7662.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
