time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416460,297.12548828125,297.1499938964844,293.1499938964844,0.0008412529132328,-83.64368438720703,283.1498718261719,0.7488083839416504,0.2331804782152176,0.2123407423496246,297.0468139648437,297.1499938964844,293.1499938964844,0.0015542195178568,-162.7298126220703,283.1497802734375,0.9191477298736572,0.4344395101070404,0.4132406711578369,297.3077087402344,297.1499938964844,293.1499938964844,0.0019887113012373,-153.79202270507812,283.149658203125,0.9983916878700256,0.5592814683914185,0.3912128210067749,297.1430969238281,297.1499938964844,293.1499938964844,0.0011130726197734,-116.54088592529295,283.1498413085937,0.8220798373222351,0.3099501132965088,0.2958980500698089,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8263244628906,0.7100463509559631,0.196509301662445,0.8962616920471191,282.82598876953125,284.95001220703125,295.2787780761719,291.2685852050781,296.4479064941406,297.18634033203125,282.8251647949219,1.0,0.5045914649963379,0.5378924608230591,0.5378924608230591,1.0,1.0,-2.6513209342956543,1.0253962278366089,1.6259247064590454,0.4241749942302704,5.551115123125783e-17,1.0,0.0,121.79415130615234,93.0,51874.96875,-0.0,1610.3541259765625,1.0,278.1499938964844,281.2530822753906,294.2714538574219,297.6198425292969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944659948348999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7636.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416520,297.12548828125,297.1499938964844,293.1499938964844,0.0008412529132328,-83.64368438720703,283.1498718261719,0.7488083839416504,0.2331804782152176,0.2123407423496246,297.0468139648437,297.1499938964844,293.1499938964844,0.0015542195178568,-162.7298126220703,283.1497802734375,0.9191477298736572,0.4344395101070404,0.4132406711578369,297.3077087402344,297.1499938964844,293.1499938964844,0.0019887113012373,-153.79202270507812,283.149658203125,0.9983916878700256,0.5592814683914185,0.3912128210067749,297.1430969238281,297.1499938964844,293.1499938964844,0.0011130726197734,-116.54088592529295,283.1498413085937,0.8220798373222351,0.3099501132965088,0.2958980500698089,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8263244628906,0.7100463509559631,0.196509301662445,0.8962616920471191,282.82598876953125,284.95001220703125,295.2787780761719,291.2685852050781,296.4479064941406,297.18634033203125,282.8251647949219,1.0,0.5045914649963379,0.5378924608230591,0.5378924608230591,1.0,1.0,-2.6513209342956543,1.0253962278366089,1.6259247064590454,0.4241749942302704,5.551115123125783e-17,1.0,0.0,121.79415130615234,93.0,51874.96875,-0.0,1610.3541259765625,1.0,278.1499938964844,281.2530822753906,294.2714538574219,297.6198425292969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944659948348999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7636.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416580,297.12335205078125,297.1499938964844,293.1499938964844,0.0009201673674397,-91.5731201171875,283.1497802734375,0.7619009017944336,0.2326528280973434,0.2115827351808548,297.0451354980469,297.1499938964844,293.1499938964844,0.0016988280694931,-178.03231811523438,283.14959716796875,0.938192903995514,0.4329608082771301,0.4115554094314575,297.3282165527344,297.1499938964844,293.1499938964844,0.0020796859171241,-160.97349548339844,283.1496276855469,0.9990000128746032,0.5632961392402649,0.3721008598804474,297.1397705078125,297.1499938964844,293.1499938964844,0.0012190318666398,-127.75104522705078,283.14971923828125,0.8361915946006775,0.3095265626907348,0.2952370345592499,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1592712402344,0.7233151793479919,0.1970737874507904,0.896510660648346,282.7943420410156,284.95001220703125,295.2032775878906,291.2326965332031,296.4243469238281,297.1924743652344,282.7924194335937,1.0,0.4949674904346466,0.5370755791664124,0.5370755791664124,1.0,1.0,-2.625572204589844,1.0130168199539185,1.6125552654266355,0.4178599715232849,5.551115123125783e-17,1.0,0.0,112.73751068115234,81.0,51463.38671875,-0.0,1533.451904296875,1.0,278.1499938964844,281.22955322265625,294.2314453125,297.55975341796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444708228111268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7588.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416640,297.12335205078125,297.1499938964844,293.1499938964844,0.0009201673674397,-91.5731201171875,283.1497802734375,0.7619009017944336,0.2326528280973434,0.2115827351808548,297.0451354980469,297.1499938964844,293.1499938964844,0.0016988280694931,-178.03231811523438,283.14959716796875,0.938192903995514,0.4329608082771301,0.4115554094314575,297.3282165527344,297.1499938964844,293.1499938964844,0.0020796859171241,-160.97349548339844,283.1496276855469,0.9990000128746032,0.5632961392402649,0.3721008598804474,297.1397705078125,297.1499938964844,293.1499938964844,0.0012190318666398,-127.75104522705078,283.14971923828125,0.8361915946006775,0.3095265626907348,0.2952370345592499,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1592712402344,0.7233151793479919,0.1970737874507904,0.896510660648346,282.7943420410156,284.95001220703125,295.2032775878906,291.2326965332031,296.4243469238281,297.1924743652344,282.7924194335937,1.0,0.4949674904346466,0.5370755791664124,0.5370755791664124,1.0,1.0,-2.625572204589844,1.0130168199539185,1.6125552654266355,0.4178599715232849,5.551115123125783e-17,1.0,0.0,112.73751068115234,81.0,51463.38671875,-0.0,1533.451904296875,1.0,278.1499938964844,281.22955322265625,294.2314453125,297.55975341796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444708228111268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7588.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416700,297.1221923828125,297.1499938964844,293.1499938964844,0.0009730801102705,-96.89768981933594,283.14971923828125,0.7691645622253418,0.2323692739009857,0.2111949175596237,297.0442199707031,297.1499938964844,293.1499938964844,0.0017959108809009,-188.3206024169922,283.1495056152344,0.9482757449150084,0.432207852602005,0.4107033014297485,297.35650634765625,297.1499938964844,293.1499938964844,0.0021376863587647,-165.56336975097656,283.14959716796875,0.9990000128746032,0.5672000646591187,0.3609876930713653,297.1376647949219,297.1499938964844,293.1499938964844,0.0012897310080006,-135.2421875,283.1496276855469,0.8438645601272583,0.3092562556266784,0.2948439717292785,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77398681640625,0.7298780083656311,0.1966525465250015,0.8955171704292297,282.7730712890625,284.95001220703125,295.1640014648437,291.21563720703125,296.4169616699219,297.2033386230469,282.77069091796875,1.0,0.4896266162395477,0.5366671085357666,0.5366671085357666,1.0,1.0,-2.609071016311645,1.005262851715088,1.6038081645965576,0.4139009714126587,5.551115123125783e-17,1.0,0.0,108.18473052978516,81.0,51178.25390625,-0.0,1490.713623046875,1.0,278.1499938964844,281.2129821777344,294.2110290527344,297.5238037109375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438459277153016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7556.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416760,297.1204833984375,297.1499938964844,293.1499938964844,0.0010343039175495,-103.06683349609376,283.149658203125,0.7768783569335938,0.2320263981819152,0.2107659578323364,297.04296875,297.1499938964844,293.1499938964844,0.0019085138337686,-200.2692413330078,283.1493835449219,0.9584435820579528,0.4314139187335968,0.4098225235939026,297.3896179199219,297.1499938964844,293.1499938964844,0.0022061434574425,-170.98573303222656,283.1495361328125,0.9990000128746032,0.5717692971229553,0.3497645854949951,297.1353759765625,297.1499938964844,293.1499938964844,0.001371645135805,-143.93312072753906,283.1495361328125,0.852059006690979,0.3089521527290344,0.2944198548793793,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7492370605469,0.7362778186798096,0.1961418688297271,0.8925715088844299,282.7481994628906,284.95001220703125,295.123779296875,291.1991271972656,296.41131591796875,297.2177124023437,282.74566650390625,1.0,0.4839085042476654,0.5364874005317688,0.5364874005317688,1.0,1.0,-2.5899651050567627,0.9966900944709778,1.5932750701904297,0.4096615612506866,5.551115123125783e-17,1.0,0.0,103.6286849975586,99.0,50859.85546875,-0.0,1445.0155029296875,1.0,278.1499938964844,281.1940002441406,294.1908569335937,297.4847717285156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428160190582277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7520.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416820,297.1168212890625,297.1499938964844,293.1499938964844,0.001093658269383,-109.05755615234376,283.1496887207031,0.777698814868927,0.2312812954187393,0.21009461581707,297.0404052734375,297.1499938964844,293.1499938964844,0.0020170847419649,-211.8099822998047,283.1494140625,0.959306299686432,0.4298013150691986,0.4082936644554138,297.4338684082031,297.1499938964844,293.1499938964844,0.0023252177052199,-180.34033203125,283.1495056152344,0.9990000128746032,0.5793444514274597,0.3475689888000488,297.13092041015625,297.1499938964844,293.1499938964844,0.0014520033728331,-152.47195434570312,283.1495666503906,0.8532228469848633,0.3083166182041168,0.2938065528869629,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7227783203125,0.7366487979888916,0.1952972412109375,0.8884121775627136,282.7225646972656,284.95001220703125,295.04058837890625,291.16754150390625,296.3943176269531,297.24090576171875,282.72216796875,1.0,0.4825254380702972,0.5361279249191284,0.5361279249191284,1.0,1.0,-2.578911304473877,0.9914311170578004,1.5874803066253662,0.4065191149711609,5.551115123125783e-17,1.0,0.0,102.4890365600586,117.0,50608.0703125,-0.0,1425.4600830078125,1.0,278.1499938964844,281.1768493652344,294.1560974121094,297.42218017578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940355896949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7485.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416880,297.1168212890625,297.1499938964844,293.1499938964844,0.001093658269383,-109.05755615234376,283.1496887207031,0.777698814868927,0.2312812954187393,0.21009461581707,297.0404052734375,297.1499938964844,293.1499938964844,0.0020170847419649,-211.8099822998047,283.1494140625,0.959306299686432,0.4298013150691986,0.4082936644554138,297.4338684082031,297.1499938964844,293.1499938964844,0.0023252177052199,-180.34033203125,283.1495056152344,0.9990000128746032,0.5793444514274597,0.3475689888000488,297.13092041015625,297.1499938964844,293.1499938964844,0.0014520033728331,-152.47195434570312,283.1495666503906,0.8532228469848633,0.3083166182041168,0.2938065528869629,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7227783203125,0.7366487979888916,0.1952972412109375,0.8884121775627136,282.7225646972656,284.95001220703125,295.04058837890625,291.16754150390625,296.3943176269531,297.24090576171875,282.72216796875,1.0,0.4825254380702972,0.5361279249191284,0.5361279249191284,1.0,1.0,-2.578911304473877,0.9914311170578004,1.5874803066253662,0.4065191149711609,5.551115123125783e-17,1.0,0.0,102.4890365600586,117.0,50608.0703125,-0.0,1425.4600830078125,1.0,278.1499938964844,281.1768493652344,294.1560974121094,297.42218017578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940355896949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7485.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3775.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416940,297.1119689941406,297.1499938964844,293.1499938964844,0.0010899935150519,-108.6911392211914,283.1497802734375,0.767366349697113,0.2303700149059295,0.2094872146844864,297.03662109375,297.1499938964844,293.1499938964844,0.0020094739738851,-211.0089263916016,283.1496276855469,0.9453417658805848,0.4280295670032501,0.4068507850170135,297.4186096191406,297.1499938964844,293.1499938964844,0.0024105876218527,-186.9597320556641,283.1495361328125,0.9990000128746032,0.581441342830658,0.3605793714523315,297.12579345703125,297.1499938964844,293.1499938964844,0.0014489528257399,-152.15025329589844,283.14971923828125,0.8427627086639404,0.3075549006462097,0.293299913406372,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.722412109375,0.7276479601860046,0.1944888681173324,0.8856688737869263,282.7225341796875,284.95001220703125,294.9539794921875,291.1377258300781,296.3567199707031,297.2340393066406,282.72296142578125,1.0,0.4874647557735443,0.5357685089111328,0.5357685089111328,1.0,1.0,-2.588160753250122,0.994941473007202,1.5932191610336304,0.4078984558582306,5.551115123125783e-17,1.0,0.0,107.31332397460938,135.0,50654.5,-0.0,1458.916748046875,1.0,278.1499938964844,281.1788330078125,294.1325988769531,297.39385986328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392714500427246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7483.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417000,297.1119689941406,297.1499938964844,293.1499938964844,0.0010899935150519,-108.6911392211914,283.1497802734375,0.767366349697113,0.2303700149059295,0.2094872146844864,297.03662109375,297.1499938964844,293.1499938964844,0.0020094739738851,-211.0089263916016,283.1496276855469,0.9453417658805848,0.4280295670032501,0.4068507850170135,297.4186096191406,297.1499938964844,293.1499938964844,0.0024105876218527,-186.9597320556641,283.1495361328125,0.9990000128746032,0.581441342830658,0.3605793714523315,297.12579345703125,297.1499938964844,293.1499938964844,0.0014489528257399,-152.15025329589844,283.14971923828125,0.8427627086639404,0.3075549006462097,0.293299913406372,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.722412109375,0.7276479601860046,0.1944888681173324,0.8856688737869263,282.7225341796875,284.95001220703125,294.9539794921875,291.1377258300781,296.3567199707031,297.2340393066406,282.72296142578125,1.0,0.4874647557735443,0.5357685089111328,0.5357685089111328,1.0,1.0,-2.588160753250122,0.994941473007202,1.5932191610336304,0.4078984558582306,5.551115123125783e-17,1.0,0.0,107.31332397460938,135.0,50654.5,-0.0,1458.916748046875,1.0,278.1499938964844,281.1788330078125,294.1325988769531,297.39385986328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392714500427246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7483.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417060,297.10595703125,297.1499938964844,293.1499938964844,0.0010565756820142,-105.32274627685548,283.1499328613281,0.7513708472251892,0.2292788624763488,0.2088614851236343,297.03125,297.1499938964844,293.1499938964844,0.0019470469560474,-204.38368225097656,283.1498413085937,0.921980321407318,0.4260497987270355,0.405367910861969,297.3535461425781,297.1499938964844,293.1499938964844,0.0024909551721066,-193.1266326904297,283.1495361328125,0.9990000128746032,0.5782831311225891,0.3833324015140533,297.1199035644531,297.1499938964844,293.1499938964844,0.001406508963555,-147.64280700683594,283.1498718261719,0.8263612985610962,0.3066515326499939,0.2928093075752258,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7341613769531,0.7130563855171204,0.1935589164495468,0.8832255005836487,282.7344970703125,284.95001220703125,294.8642883300781,291.1094055175781,296.3011779785156,297.20050048828125,282.7353210449219,1.0,0.4967072606086731,0.5352653861045837,0.5352653861045837,1.0,1.0,-2.609433174133301,1.0034500360488892,1.605983018875122,0.4116674661636352,5.551115123125783e-17,1.0,0.0,116.33129119873048,138.0,50853.24609375,-0.0,1527.4765625,1.0,278.1499938964844,281.1902770996094,294.112548828125,297.3826599121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399255514144896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7498.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417120,297.10595703125,297.1499938964844,293.1499938964844,0.0010565756820142,-105.32274627685548,283.1499328613281,0.7513708472251892,0.2292788624763488,0.2088614851236343,297.03125,297.1499938964844,293.1499938964844,0.0019470469560474,-204.38368225097656,283.1498413085937,0.921980321407318,0.4260497987270355,0.405367910861969,297.3535461425781,297.1499938964844,293.1499938964844,0.0024909551721066,-193.1266326904297,283.1495361328125,0.9990000128746032,0.5782831311225891,0.3833324015140533,297.1199035644531,297.1499938964844,293.1499938964844,0.001406508963555,-147.64280700683594,283.1498718261719,0.8263612985610962,0.3066515326499939,0.2928093075752258,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7341613769531,0.7130563855171204,0.1935589164495468,0.8832255005836487,282.7344970703125,284.95001220703125,294.8642883300781,291.1094055175781,296.3011779785156,297.20050048828125,282.7353210449219,1.0,0.4967072606086731,0.5352653861045837,0.5352653861045837,1.0,1.0,-2.609433174133301,1.0034500360488892,1.605983018875122,0.4116674661636352,5.551115123125783e-17,1.0,0.0,116.33129119873048,138.0,50853.24609375,-0.0,1527.4765625,1.0,278.1499938964844,281.1902770996094,294.112548828125,297.3826599121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399255514144896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7498.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417180,297.0988464355469,297.1499938964844,293.1499938964844,0.0010371402604505,-103.36744689941406,283.14996337890625,0.7390038967132568,0.2280007451772689,0.2080311775207519,297.0242919921875,297.1499938964844,293.1499938964844,0.0019108704291284,-200.55142211914065,283.14996337890625,0.9039748311042786,0.4238421320915222,0.4036348760128021,297.2657775878906,297.1499938964844,293.1499938964844,0.0025671666953712,-199.000732421875,283.1495666503906,0.9990000128746032,0.5719618797302246,0.401128888130188,297.1132202148437,297.1499938964844,293.1499938964844,0.001383023802191,-145.15240478515625,283.14996337890625,0.8132569193840027,0.3055924773216247,0.2921374440193176,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7409973144531,0.700162947177887,0.192436471581459,0.8797963857650757,282.7409973144531,284.95001220703125,294.77178955078125,291.08233642578125,296.2378845214844,297.1553039550781,282.7409362792969,1.0,0.5034111738204956,0.5347622632980347,0.5347622632980347,1.0,1.0,-2.622549057006836,1.008366346359253,1.614182710647583,0.4140081405639648,5.551115123125783e-17,1.0,0.0,124.13269805908205,141.0,50956.71875,-0.0,1580.4521484375,1.0,278.1499938964844,281.1973571777344,294.0904846191406,297.37091064453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416512846946716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7505.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417240,297.0988464355469,297.1499938964844,293.1499938964844,0.0010371402604505,-103.36744689941406,283.14996337890625,0.7390038967132568,0.2280007451772689,0.2080311775207519,297.0242919921875,297.1499938964844,293.1499938964844,0.0019108704291284,-200.55142211914065,283.14996337890625,0.9039748311042786,0.4238421320915222,0.4036348760128021,297.2657775878906,297.1499938964844,293.1499938964844,0.0025671666953712,-199.000732421875,283.1495666503906,0.9990000128746032,0.5719618797302246,0.401128888130188,297.1132202148437,297.1499938964844,293.1499938964844,0.001383023802191,-145.15240478515625,283.14996337890625,0.8132569193840027,0.3055924773216247,0.2921374440193176,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7409973144531,0.700162947177887,0.192436471581459,0.8797963857650757,282.7409973144531,284.95001220703125,294.77178955078125,291.08233642578125,296.2378845214844,297.1553039550781,282.7409362792969,1.0,0.5034111738204956,0.5347622632980347,0.5347622632980347,1.0,1.0,-2.622549057006836,1.008366346359253,1.614182710647583,0.4140081405639648,5.551115123125783e-17,1.0,0.0,124.13269805908205,141.0,50956.71875,-0.0,1580.4521484375,1.0,278.1499938964844,281.1973571777344,294.0904846191406,297.37091064453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416512846946716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7505.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417300,297.09521484375,297.1499938964844,293.1499938964844,0.0010515974136069,-104.82808685302734,283.14996337890625,0.7322924137115479,0.2273211032152176,0.2075956612825393,297.0206298828125,297.1499938964844,293.1499938964844,0.0019371488597244,-203.3477478027344,283.1499328613281,0.8948129415512085,0.4226839542388916,0.4027330577373504,297.2334289550781,297.1499938964844,293.1499938964844,0.0026002009399235,-201.599365234375,283.14959716796875,0.9915472269058228,0.5695047974586487,0.3995864391326904,297.1095886230469,297.1499938964844,293.1499938964844,0.0014034893829375,-147.3280792236328,283.1499328613281,0.8055924773216248,0.3050030469894409,0.2917778789997101,297.11773681640625,297.1499938964844,293.1499938964844,0.001323260134086,-658.9111938476562,283.1506652832031,0.6932281255722046,0.1924117654561996,0.8792359828948975,282.734619140625,284.95001220703125,294.7245788574219,291.0692138671875,296.2108764648437,297.139892578125,282.7338562011719,1.0,0.5057164430618286,0.5345107316970825,0.5345107316970825,1.0,1.0,-2.618274450302124,1.006131887435913,1.612142562866211,0.4129045307636261,5.551115123125783e-17,1.0,0.0,128.45945739746094,141.0,50892.5703125,-0.0,1593.6673583984375,1.0,278.1499938964844,281.1940612792969,294.0770874023437,297.3575134277344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424432516098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7497.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417360,297.09210205078125,297.1499938964844,293.1499938964844,0.0010661605047062,-106.3001937866211,283.1499328613281,0.7270684242248535,0.2266670018434524,0.2071358412504196,297.0174255371094,297.1499938964844,293.1499938964844,0.0019637148361653,-206.1759796142578,283.1498718261719,0.8876810073852539,0.4215506613254547,0.4018014669418335,297.2143859863281,297.1499938964844,293.1499938964844,0.0026345108635723,-204.2985382080078,283.14959716796875,0.9851112961769104,0.5681528449058533,0.3984102606773376,297.1060791015625,297.1499938964844,293.1499938964844,0.0014240270247682,-149.51263427734375,283.14990234375,0.7994265556335449,0.3044026494026184,0.2913609445095062,297.11865234375,297.1499938964844,293.1499938964844,0.0009056436829268,-451.0475158691406,283.1512451171875,0.6881678700447083,0.1923000216484069,0.8796281814575195,282.727783203125,284.95001220703125,294.6767883300781,291.0563049316406,296.1885070800781,297.1319885253906,282.7271423339844,1.0,0.5076461434364319,0.5339685678482056,0.5339685678482056,1.0,1.0,-2.615158796310425,1.0040240287780762,1.6111348867416382,0.4115352034568786,5.551115123125783e-17,1.0,0.0,131.9508056640625,144.0,50837.21875,-0.0,1604.9053955078125,1.0,278.1499938964844,281.1907043457031,294.0624389648437,297.3401184082031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429654479026794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7488.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417420,297.0863952636719,297.1499938964844,293.1499938964844,0.0010965967085212,-109.3788070678711,283.14990234375,0.718487560749054,0.2253527641296386,0.2061890810728073,297.0116882324219,297.1499938964844,293.1499938964844,0.0020194181706756,-212.1097717285156,283.1498413085937,0.8762214779853821,0.4192876815795898,0.3999157845973968,297.1905212402344,297.1499938964844,293.1499938964844,0.002714462345466,-210.58290100097656,283.14959716796875,0.9745097756385804,0.5665318369865417,0.3972467184066772,297.09918212890625,297.1499938964844,293.1499938964844,0.0014666952192783,-154.0544891357422,283.1498718261719,0.7894467711448669,0.3031447231769562,0.2904342710971832,297.1167297363281,297.1499938964844,293.1499938964844,0.0009373278589919,-467.0154724121094,283.1507873535156,0.6797562837600708,0.1917101740837097,0.878635048866272,282.71356201171875,284.95001220703125,294.5795593261719,291.0310363769531,296.14703369140625,297.1222229003906,282.7127990722656,1.0,0.5106090307235718,0.5328842401504517,0.5328842401504517,1.0,1.0,-2.608052492141724,0.9993680119514464,1.6086844205856323,0.4085938334465027,5.551115123125783e-17,1.0,0.0,137.75465393066406,147.0,50700.1640625,-0.0,1620.828369140625,1.0,278.1499938964844,281.1826477050781,294.0335388183594,297.30303955078125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943430721759796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7469.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.593017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417480,297.0863952636719,297.1499938964844,293.1499938964844,0.0010965967085212,-109.3788070678711,283.14990234375,0.718487560749054,0.2253527641296386,0.2061890810728073,297.0116882324219,297.1499938964844,293.1499938964844,0.0020194181706756,-212.1097717285156,283.1498413085937,0.8762214779853821,0.4192876815795898,0.3999157845973968,297.1905212402344,297.1499938964844,293.1499938964844,0.002714462345466,-210.58290100097656,283.14959716796875,0.9745097756385804,0.5665318369865417,0.3972467184066772,297.09918212890625,297.1499938964844,293.1499938964844,0.0014666952192783,-154.0544891357422,283.1498718261719,0.7894467711448669,0.3031447231769562,0.2904342710971832,297.1167297363281,297.1499938964844,293.1499938964844,0.0009373278589919,-467.0154724121094,283.1507873535156,0.6797562837600708,0.1917101740837097,0.878635048866272,282.71356201171875,284.95001220703125,294.5795593261719,291.0310363769531,296.14703369140625,297.1222229003906,282.7127990722656,1.0,0.5106090307235718,0.5328842401504517,0.5328842401504517,1.0,1.0,-2.608052492141724,0.9993680119514464,1.6086844205856323,0.4085938334465027,5.551115123125783e-17,1.0,0.0,137.75465393066406,147.0,50700.1640625,-0.0,1620.828369140625,1.0,278.1499938964844,281.1826477050781,294.0335388183594,297.30303955078125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943430721759796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7469.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.593017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417540,297.0809631347656,297.1499938964844,293.1499938964844,0.0011323658982291,-112.99983215332033,283.1498718261719,0.7110640406608582,0.223994106054306,0.2051767259836197,297.0062866210937,297.1499938964844,293.1499938964844,0.0020852719899266,-219.13003540039065,283.1497802734375,0.8669354915618896,0.4169851243495941,0.3979682624340057,297.17242431640625,297.1499938964844,293.1499938964844,0.0028113534208387,-218.2017517089844,283.1495666503906,0.9654433727264404,0.5652037262916565,0.3964625895023346,297.0924072265625,297.1499938964844,293.1499938964844,0.0015165678923949,-159.3679962158203,283.1498413085937,0.7812891602516174,0.3018128275871277,0.2894010841846466,297.1123046875,297.1499938964844,293.1499938964844,0.0009690679144114,-483.0574035644531,283.1504821777344,0.67262202501297,0.1908399164676666,0.8759695887565613,282.6968994140625,284.95001220703125,294.4804382324219,291.0063781738281,296.1060485839844,297.1141357421875,282.6960144042969,1.0,0.5127143859863281,0.5317999124526978,0.5317999124526978,1.0,1.0,-2.5991110801696777,0.9939171671867372,1.6051939725875854,0.4052651524543762,5.551115123125783e-17,1.0,0.0,142.59678649902344,150.0,50530.75390625,-0.0,1629.8258056640625,1.0,278.1499938964844,281.172607421875,294.0062866210937,297.26519775390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433904886245728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7447.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417600,297.0809631347656,297.1499938964844,293.1499938964844,0.0011323658982291,-112.99983215332033,283.1498718261719,0.7110640406608582,0.223994106054306,0.2051767259836197,297.0062866210937,297.1499938964844,293.1499938964844,0.0020852719899266,-219.13003540039065,283.1497802734375,0.8669354915618896,0.4169851243495941,0.3979682624340057,297.17242431640625,297.1499938964844,293.1499938964844,0.0028113534208387,-218.2017517089844,283.1495666503906,0.9654433727264404,0.5652037262916565,0.3964625895023346,297.0924072265625,297.1499938964844,293.1499938964844,0.0015165678923949,-159.3679962158203,283.1498413085937,0.7812891602516174,0.3018128275871277,0.2894010841846466,297.1123046875,297.1499938964844,293.1499938964844,0.0009690679144114,-483.0574035644531,283.1504821777344,0.67262202501297,0.1908399164676666,0.8759695887565613,282.6968994140625,284.95001220703125,294.4804382324219,291.0063781738281,296.1060485839844,297.1141357421875,282.6960144042969,1.0,0.5127143859863281,0.5317999124526978,0.5317999124526978,1.0,1.0,-2.5991110801696777,0.9939171671867372,1.6051939725875854,0.4052651524543762,5.551115123125783e-17,1.0,0.0,142.59678649902344,150.0,50530.75390625,-0.0,1629.8258056640625,1.0,278.1499938964844,281.172607421875,294.0062866210937,297.26519775390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433904886245728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7447.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417660,297.0757141113281,297.1499938964844,293.1499938964844,0.0011722326744347,-117.03996276855467,283.1498413085937,0.7041979432106018,0.2225843220949173,0.2040959298610687,297.0009765625,297.1499938964844,293.1499938964844,0.0021589966490864,-226.9971466064453,283.14971923828125,0.8590325117111206,0.4146218299865722,0.3959439098834991,297.1551208496094,297.1499938964844,293.1499938964844,0.0029194399248808,-226.7094268798828,283.1495361328125,0.9572296142578124,0.5637198090553284,0.3956058025360107,297.0858764648437,297.1499938964844,293.1499938964844,0.0015721342060714,-165.29443359375,283.1497802734375,0.7743046879768372,0.3004142343997955,0.2882793247699737,297.1070251464844,297.1499938964844,293.1499938964844,0.0010039554908871,-500.71234130859375,283.1502685546875,0.6663815975189209,0.1898236274719238,0.872402548789978,282.67822265625,284.95001220703125,294.3796691894531,290.9820251464844,296.0645446777344,297.107177734375,282.67724609375,1.0,0.5142242908477783,0.5312844514846802,0.5312844514846802,1.0,1.0,-2.5887179374694824,0.9886398911476136,1.600077986717224,0.4024274051189422,5.551115123125783e-17,1.0,0.0,146.79295349121094,153.0,50334.0390625,-0.0,1633.864013671875,1.0,278.1499938964844,281.1609802246094,293.9803771972656,297.2271728515625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430305361747742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7422.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.964111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417720,297.0757141113281,297.1499938964844,293.1499938964844,0.0011722326744347,-117.03996276855467,283.1498413085937,0.7041979432106018,0.2225843220949173,0.2040959298610687,297.0009765625,297.1499938964844,293.1499938964844,0.0021589966490864,-226.9971466064453,283.14971923828125,0.8590325117111206,0.4146218299865722,0.3959439098834991,297.1551208496094,297.1499938964844,293.1499938964844,0.0029194399248808,-226.7094268798828,283.1495361328125,0.9572296142578124,0.5637198090553284,0.3956058025360107,297.0858764648437,297.1499938964844,293.1499938964844,0.0015721342060714,-165.29443359375,283.1497802734375,0.7743046879768372,0.3004142343997955,0.2882793247699737,297.1070251464844,297.1499938964844,293.1499938964844,0.0010039554908871,-500.71234130859375,283.1502685546875,0.6663815975189209,0.1898236274719238,0.872402548789978,282.67822265625,284.95001220703125,294.3796691894531,290.9820251464844,296.0645446777344,297.107177734375,282.67724609375,1.0,0.5142242908477783,0.5312844514846802,0.5312844514846802,1.0,1.0,-2.5887179374694824,0.9886398911476136,1.600077986717224,0.4024274051189422,5.551115123125783e-17,1.0,0.0,146.79295349121094,153.0,50334.0390625,-0.0,1633.864013671875,1.0,278.1499938964844,281.1609802246094,293.9803771972656,297.2271728515625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430305361747742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7422.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.964111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417780,297.0707092285156,297.1499938964844,293.1499938964844,0.0012180851772427,-121.69188690185548,283.1498413085937,0.6978791952133179,0.2211312353610992,0.2029614746570587,296.9955444335937,297.1499938964844,293.1499938964844,0.0022438967134803,-236.0667266845703,283.1496887207031,0.8519917130470276,0.4121817052364349,0.3938363492488861,297.1383056640625,297.1499938964844,293.1499938964844,0.0030429209582507,-236.43995666503903,283.14947509765625,0.9494895935058594,0.562069296836853,0.3946147263050079,297.0795593261719,297.1499938964844,293.1499938964844,0.0016359483124688,-172.1082763671875,283.1497497558594,0.7680642604827881,0.298957884311676,0.2870880365371704,297.1015625,297.1499938964844,293.1499938964844,0.0010438840836286,-520.9424438476562,283.1501159667969,0.660748302936554,0.1887212991714477,0.8683468699455261,282.65673828125,284.95001220703125,294.277587890625,290.9578552246094,296.0235900878906,297.1017150878906,282.6556396484375,1.0,0.5153648853302002,0.5307689905166626,0.5307689905166626,1.0,1.0,-2.5773279666900635,0.9829615354537964,1.594366431236267,0.3994075655937195,5.551115123125783e-17,1.0,0.0,150.59788513183594,156.0,50090.93359375,-0.0,1634.7418212890625,1.0,278.1499938964844,281.1465759277344,293.95477294921875,297.18707275390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424031972885132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7393.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417840,297.0707092285156,297.1499938964844,293.1499938964844,0.0012180851772427,-121.69188690185548,283.1498413085937,0.6978791952133179,0.2211312353610992,0.2029614746570587,296.9955444335937,297.1499938964844,293.1499938964844,0.0022438967134803,-236.0667266845703,283.1496887207031,0.8519917130470276,0.4121817052364349,0.3938363492488861,297.1383056640625,297.1499938964844,293.1499938964844,0.0030429209582507,-236.43995666503903,283.14947509765625,0.9494895935058594,0.562069296836853,0.3946147263050079,297.0795593261719,297.1499938964844,293.1499938964844,0.0016359483124688,-172.1082763671875,283.1497497558594,0.7680642604827881,0.298957884311676,0.2870880365371704,297.1015625,297.1499938964844,293.1499938964844,0.0010438840836286,-520.9424438476562,283.1501159667969,0.660748302936554,0.1887212991714477,0.8683468699455261,282.65673828125,284.95001220703125,294.277587890625,290.9578552246094,296.0235900878906,297.1017150878906,282.6556396484375,1.0,0.5153648853302002,0.5307689905166626,0.5307689905166626,1.0,1.0,-2.5773279666900635,0.9829615354537964,1.594366431236267,0.3994075655937195,5.551115123125783e-17,1.0,0.0,150.59788513183594,156.0,50090.93359375,-0.0,1634.7418212890625,1.0,278.1499938964844,281.1465759277344,293.95477294921875,297.18707275390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424031972885132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7393.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417900,297.0682983398437,297.1499938964844,293.1499938964844,0.001242007012479,-124.12137603759766,283.1498107910156,0.6948878765106201,0.2203896343708038,0.2023762017488479,296.9928894042969,297.1499938964844,293.1499938964844,0.0022882451303303,-240.8091278076172,283.149658203125,0.8487157225608826,0.4109385013580322,0.3927537798881531,297.1302185058594,297.1499938964844,293.1499938964844,0.0031074180733412,-241.5272521972656,283.14947509765625,0.9457622170448304,0.561190664768219,0.3940767645835876,297.0765075683594,297.1499938964844,293.1499938964844,0.0016692734789103,-175.67025756835938,283.1497497558594,0.7651554346084595,0.2982068955898285,0.2864666283130646,297.09881591796875,297.1499938964844,293.1499938964844,0.0010646720184013,-531.486083984375,283.1500549316406,0.658105731010437,0.1881409734487533,0.8661620020866394,282.6454162597656,284.95001220703125,294.22613525390625,290.9457397460937,296.00299072265625,297.0989685058594,282.644287109375,1.0,0.5158266425132751,0.5305113196372986,0.5305113196372986,1.0,1.0,-2.5713069438934326,0.9799827933311462,1.5913240909576416,0.3978296816349029,5.551115123125783e-17,1.0,0.0,152.3895263671875,156.0,49962.69140625,-0.0,1634.2286376953125,1.0,278.1499938964844,281.138916015625,293.9420471191406,297.1664428710937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419840574264526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7378.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417960,297.0659484863281,297.1499938964844,293.1499938964844,0.0012662733206525,-126.58765411376952,283.1498107910156,0.6919793486595154,0.2196404635906219,0.2017823606729507,296.99029541015625,297.1499938964844,293.1499938964844,0.0023332736454904,-245.627670288086,283.1496276855469,0.8455622792243958,0.4096854329109192,0.3916593194007873,297.12237548828125,297.1499938964844,293.1499938964844,0.0031729477923363,-246.6992645263672,283.1494445800781,0.9421032667160034,0.5602853894233704,0.3935183584690094,297.073486328125,297.1499938964844,293.1499938964844,0.0017031037714332,-179.288818359375,283.14971923828125,0.7623517513275146,0.2974434494972229,0.2858316898345947,297.0960693359375,297.1499938964844,293.1499938964844,0.0010857380693778,-542.1787109375,283.1500244140625,0.6555520296096802,0.1875461041927337,0.8639011979103088,282.6338806152344,284.95001220703125,294.1744689941406,290.9336242675781,295.9822692871094,297.0962219238281,282.6327209472656,1.0,0.5162410140037537,0.5303186178207397,0.5303186178207397,1.0,1.0,-2.5651278495788574,0.9770248532295228,1.5881030559539795,0.396307110786438,5.551115123125783e-17,1.0,0.0,154.1343231201172,144.0,49831.59375,-0.0,1633.2869873046875,1.0,278.1499938964844,281.131103515625,293.9293518066406,297.1456298828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415210485458374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7363.18017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.2666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418020,297.06170654296875,297.1499938964844,293.1499938964844,0.0013190113240852,-131.9553680419922,283.1497802734375,0.6925358772277832,0.2181446552276611,0.2003634870052337,296.9854736328125,297.1499938964844,293.1499938964844,0.0024323614779859,-256.2441711425781,283.14959716796875,0.8463904857635498,0.4071742296218872,0.3892206847667694,297.10748291015625,297.1499938964844,293.1499938964844,0.0033172082621604,-258.0975952148437,283.1493835449219,0.9442188739776612,0.5584264397621155,0.3921857178211212,297.0678405761719,297.1499938964844,293.1499938964844,0.0017770261038094,-187.20632934570312,283.1496887207031,0.7633501887321472,0.2959007322788238,0.2843032479286194,297.0909118652344,297.1499938964844,293.1499938964844,0.0011312240967527,-565.3021850585938,283.1499328613281,0.6561318039894104,0.1863373070955276,0.8581317067146301,282.60821533203125,285.0484619140625,294.07061767578125,290.9091796875,295.94097900390625,297.0910339355469,282.6068420410156,1.0,0.5123243927955627,0.5299332141876221,0.5299332141876221,1.0,1.0,-2.550126552581787,0.9699794054031372,1.58014714717865,0.3927518725395202,5.551115123125783e-17,1.0,0.0,151.58421325683594,132.0,49532.05078125,-0.0,1601.4901123046875,1.0,278.1499938964844,281.1133728027344,293.90386962890625,297.1024475097656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940462052822113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7329.00732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.6455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
