time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418080,297.06170654296875,297.1499938964844,293.1499938964844,0.0013190113240852,-131.9553680419922,283.1497802734375,0.6925358772277832,0.2181446552276611,0.2003634870052337,296.9854736328125,297.1499938964844,293.1499938964844,0.0024323614779859,-256.2441711425781,283.14959716796875,0.8463904857635498,0.4071742296218872,0.3892206847667694,297.10748291015625,297.1499938964844,293.1499938964844,0.0033172082621604,-258.0975952148437,283.1493835449219,0.9442188739776612,0.5584264397621155,0.3921857178211212,297.0678405761719,297.1499938964844,293.1499938964844,0.0017770261038094,-187.20632934570312,283.1496887207031,0.7633501887321472,0.2959007322788238,0.2843032479286194,297.0909118652344,297.1499938964844,293.1499938964844,0.0011312240967527,-565.3021850585938,283.1499328613281,0.6561318039894104,0.1863373070955276,0.8581317067146301,282.60821533203125,285.0484619140625,294.07061767578125,290.9091796875,295.94097900390625,297.0910339355469,282.6068420410156,1.0,0.5123243927955627,0.5299332141876221,0.5299332141876221,1.0,1.0,-2.550126552581787,0.9699794054031372,1.58014714717865,0.3927518725395202,5.551115123125783e-17,1.0,0.0,151.58421325683594,132.0,49532.05078125,-0.0,1601.4901123046875,1.0,278.1499938964844,281.1133728027344,293.90386962890625,297.1024475097656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940462052822113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7329.00732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.6455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418140,297.058349609375,297.1499938964844,293.1499938964844,0.0013752505183219,-137.68983459472656,283.1497497558594,0.6975291967391968,0.2166842520236969,0.198825791478157,296.98150634765625,297.1499938964844,293.1499938964844,0.0025387243367731,-267.6593017578125,283.1495666503906,0.8521972298622131,0.4046867787837982,0.3866447210311889,297.0941467285156,297.1499938964844,293.1499938964844,0.0034722904674708,-270.368408203125,283.1493225097656,0.952707052230835,0.5565297603607178,0.3907084465026855,297.06298828125,297.1499938964844,293.1499938964844,0.0018560672178864,-195.6869964599609,283.149658203125,0.7689646482467651,0.2943652868270874,0.2826220393180847,297.0864562988281,297.1499938964844,293.1499938964844,0.0011794927995651,-589.8870239257812,283.1498718261719,0.6606900095939636,0.1851376593112945,0.851636528968811,282.5802917480469,285.17779541015625,293.96630859375,290.88433837890625,295.90020751953125,297.0865783691406,282.578857421875,1.0,0.5057980418205261,0.5295478105545044,0.5295478105545044,1.0,1.0,-2.533586025238037,0.962277352809906,1.5713086128234863,0.3888535797595978,5.551115123125783e-17,1.0,0.0,145.11105346679688,120.0,49206.890625,-0.0,1551.0025634765625,1.0,278.1499938964844,281.093994140625,293.8778076171875,297.056640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391529560089112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7292.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418200,297.058349609375,297.1499938964844,293.1499938964844,0.0013752505183219,-137.68983459472656,283.1497497558594,0.6975291967391968,0.2166842520236969,0.198825791478157,296.98150634765625,297.1499938964844,293.1499938964844,0.0025387243367731,-267.6593017578125,283.1495666503906,0.8521972298622131,0.4046867787837982,0.3866447210311889,297.0941467285156,297.1499938964844,293.1499938964844,0.0034722904674708,-270.368408203125,283.1493225097656,0.952707052230835,0.5565297603607178,0.3907084465026855,297.06298828125,297.1499938964844,293.1499938964844,0.0018560672178864,-195.6869964599609,283.149658203125,0.7689646482467651,0.2943652868270874,0.2826220393180847,297.0864562988281,297.1499938964844,293.1499938964844,0.0011794927995651,-589.8870239257812,283.1498718261719,0.6606900095939636,0.1851376593112945,0.851636528968811,282.5802917480469,285.17779541015625,293.96630859375,290.88433837890625,295.90020751953125,297.0865783691406,282.578857421875,1.0,0.5057980418205261,0.5295478105545044,0.5295478105545044,1.0,1.0,-2.533586025238037,0.962277352809906,1.5713086128234863,0.3888535797595978,5.551115123125783e-17,1.0,0.0,145.11105346679688,120.0,49206.890625,-0.0,1551.0025634765625,1.0,278.1499938964844,281.093994140625,293.8778076171875,297.056640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391529560089112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7292.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418260,297.0556945800781,297.1499938964844,293.1499938964844,0.001432241173461,-143.5123291015625,283.1497497558594,0.7056422829627991,0.2152511328458786,0.1972340792417526,296.978271484375,297.1499938964844,293.1499938964844,0.002647066488862,-279.30810546875,283.1495361328125,0.8616995215415955,0.4022223353385925,0.384006917476654,297.0821228027344,297.1499938964844,293.1499938964844,0.00363090634346,-282.9367980957031,283.1492919921875,0.9650700092315674,0.554599404335022,0.389145165681839,297.0588073730469,297.1499938964844,293.1499938964844,0.0019364572362974,-204.32861328125,283.149658203125,0.7779796719551086,0.2928378880023956,0.2808643281459808,297.0827331542969,297.1499938964844,293.1499938964844,0.0012282894458621,-614.790771484375,283.1498413085937,0.6682125926017761,0.183952197432518,0.8448032140731812,282.5513916015625,285.3072814941406,293.8618469238281,290.85894775390625,295.8597412109375,297.08282470703125,282.5498962402344,1.0,0.4976634681224823,0.5293120741844177,0.5293120741844177,1.0,1.0,-2.5163042545318604,0.9544687271118164,1.5618356466293335,0.3850064575672149,5.551115123125783e-17,1.0,0.0,136.4643096923828,108.0,48869.37109375,-0.0,1490.82080078125,1.0,278.1499938964844,281.0738525390625,293.8515319824219,297.00958251953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376556277275084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7254.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418320,297.0556945800781,297.1499938964844,293.1499938964844,0.001432241173461,-143.5123291015625,283.1497497558594,0.7056422829627991,0.2152511328458786,0.1972340792417526,296.978271484375,297.1499938964844,293.1499938964844,0.002647066488862,-279.30810546875,283.1495361328125,0.8616995215415955,0.4022223353385925,0.384006917476654,297.0821228027344,297.1499938964844,293.1499938964844,0.00363090634346,-282.9367980957031,283.1492919921875,0.9650700092315674,0.554599404335022,0.389145165681839,297.0588073730469,297.1499938964844,293.1499938964844,0.0019364572362974,-204.32861328125,283.149658203125,0.7779796719551086,0.2928378880023956,0.2808643281459808,297.0827331542969,297.1499938964844,293.1499938964844,0.0012282894458621,-614.790771484375,283.1498413085937,0.6682125926017761,0.183952197432518,0.8448032140731812,282.5513916015625,285.3072814941406,293.8618469238281,290.85894775390625,295.8597412109375,297.08282470703125,282.5498962402344,1.0,0.4976634681224823,0.5293120741844177,0.5293120741844177,1.0,1.0,-2.5163042545318604,0.9544687271118164,1.5618356466293335,0.3850064575672149,5.551115123125783e-17,1.0,0.0,136.4643096923828,108.0,48869.37109375,-0.0,1490.82080078125,1.0,278.1499938964844,281.0738525390625,293.8515319824219,297.00958251953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376556277275084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7254.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418380,297.0535583496094,297.1499938964844,293.1499938964844,0.0014891434693709,-149.33763122558594,283.1497497558594,0.7160751819610596,0.2138384282588958,0.1956161856651306,296.9755554199219,297.1499938964844,293.1499938964844,0.0027556978166103,-291.0102233886719,283.1495056152344,0.8746163845062256,0.3997706472873688,0.3813349604606628,297.0712585449219,297.1499938964844,293.1499938964844,0.0037907278165221,-295.6181335449219,283.1492614746094,0.9796995520591736,0.5526301264762878,0.3875201046466827,297.05517578125,297.1499938964844,293.1499938964844,0.0020170120988041,-213.00477600097656,283.1496276855469,0.7900459170341492,0.2913122177124023,0.2790612280368805,297.0795288085937,297.1499938964844,293.1499938964844,0.0012769101886078,-639.6560668945312,283.1498107910156,0.6784417629241943,0.1827743798494339,0.8377823829650879,282.5219116210937,285.4366149902344,293.757568359375,290.8328857421875,295.8197937011719,297.0796203613281,282.5203857421875,1.0,0.4885223805904388,0.5290762782096863,0.5290762782096863,1.0,1.0,-2.49859619140625,0.9464865922927856,1.552109718322754,0.3810760378837585,5.551115123125783e-17,1.0,0.0,126.57726287841795,96.0,48523.4453125,-0.0,1425.5792236328125,1.0,278.1499938964844,281.0531921386719,293.82489013671875,296.9616394042969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360464811325072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7215.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418440,297.0535583496094,297.1499938964844,293.1499938964844,0.0014891434693709,-149.33763122558594,283.1497497558594,0.7160751819610596,0.2138384282588958,0.1956161856651306,296.9755554199219,297.1499938964844,293.1499938964844,0.0027556978166103,-291.0102233886719,283.1495056152344,0.8746163845062256,0.3997706472873688,0.3813349604606628,297.0712585449219,297.1499938964844,293.1499938964844,0.0037907278165221,-295.6181335449219,283.1492614746094,0.9796995520591736,0.5526301264762878,0.3875201046466827,297.05517578125,297.1499938964844,293.1499938964844,0.0020170120988041,-213.00477600097656,283.1496276855469,0.7900459170341492,0.2913122177124023,0.2790612280368805,297.0795288085937,297.1499938964844,293.1499938964844,0.0012769101886078,-639.6560668945312,283.1498107910156,0.6784417629241943,0.1827743798494339,0.8377823829650879,282.5219116210937,285.4366149902344,293.757568359375,290.8328857421875,295.8197937011719,297.0796203613281,282.5203857421875,1.0,0.4885223805904388,0.5290762782096863,0.5290762782096863,1.0,1.0,-2.49859619140625,0.9464865922927856,1.552109718322754,0.3810760378837585,5.551115123125783e-17,1.0,0.0,126.57726287841795,96.0,48523.4453125,-0.0,1425.5792236328125,1.0,278.1499938964844,281.0531921386719,293.82489013671875,296.9616394042969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360464811325072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7215.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418500,297.0526428222656,297.1499938964844,293.1499938964844,0.0015174313448369,-152.23806762695312,283.14971923828125,0.7218859791755676,0.2131367772817611,0.1948015689849853,296.9743347167969,297.1499938964844,293.1499938964844,0.00280984910205,-296.85211181640625,283.1495056152344,0.8823977112770081,0.398544043302536,0.3799888789653778,297.066162109375,297.1499938964844,293.1499938964844,0.0038707344792783,-301.9726257324219,283.1492614746094,0.9874427914619446,0.5516291856765747,0.3866884112358093,297.05352783203125,297.1499938964844,293.1499938964844,0.0020571728236973,-217.3367156982422,283.1496276855469,0.79721999168396,0.2905488014221191,0.2781480848789215,297.0780944824219,297.1499938964844,293.1499938964844,0.0013010427355766,-652.0175170898438,283.1498107910156,0.684586226940155,0.1821859031915664,0.8342239260673523,282.50701904296875,285.5010986328125,293.70556640625,290.8195495605469,295.8000183105469,297.07818603515625,282.5054931640625,1.0,0.4836881160736084,0.5289584398269653,0.5289584398269653,1.0,1.0,-2.489629983901977,0.9424485564231871,1.547181487083435,0.3790871798992157,5.551115123125783e-17,1.0,0.0,121.34754180908205,96.0,48347.97265625,-0.0,1391.927001953125,1.0,278.1499938964844,281.0426940917969,293.81134033203125,296.93731689453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352163076400756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7196.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418560,297.0517883300781,297.1499938964844,293.1499938964844,0.0015456113032996,-155.1304931640625,283.14971923828125,0.7282131910324097,0.2124367803335189,0.1939840018749237,296.97314453125,297.1499938964844,293.1499938964844,0.0028638711664825,-302.68572998046875,283.14947509765625,0.8911303877830505,0.3973138928413391,0.3786351382732391,297.0613098144531,297.1499938964844,293.1499938964844,0.0039506908506155,-308.3271179199219,283.14923095703125,0.9952738285064696,0.5506163239479065,0.3858446776866913,297.0519714355469,297.1499938964844,293.1499938964844,0.0020972583442926,-221.66485595703125,283.1496276855469,0.805190920829773,0.2897844612598419,0.2772291898727417,297.0767517089844,297.1499938964844,293.1499938964844,0.001325056888163,-664.33154296875,283.1497802734375,0.6914602518081665,0.1815963983535766,0.8306382894515991,282.4920349121094,285.5653991699219,293.6537170410156,290.80596923828125,295.7802429199219,297.0768127441406,282.490478515625,1.0,0.4787114262580871,0.5289379358291626,0.5289379358291626,1.0,1.0,-2.480584621429444,0.9385069608688354,1.5420777797698977,0.3772120177745819,5.551115123125783e-17,1.0,0.0,115.9848403930664,84.0,48171.1875,-0.0,1357.8492431640625,1.0,278.1499938964844,281.0321350097656,293.7976379394531,296.9127502441406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343729615211488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7176.34912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418620,297.04998779296875,297.1499938964844,293.1499938964844,0.0016234093345701,-163.1184844970703,283.1496887207031,0.738797128200531,0.2110949009656906,0.1925030201673507,296.970703125,297.1499938964844,293.1499938964844,0.0030111556407064,-318.59942626953125,283.1493835449219,0.9059378504753112,0.3949746489524841,0.3761468231678009,297.0675354003906,297.1499938964844,293.1499938964844,0.0040453714318573,-316.0440673828125,283.1493225097656,0.9990000128746032,0.5501538515090942,0.3726874589920044,297.0489196777344,297.1499938964844,293.1499938964844,0.0022063227370381,-233.4489898681641,283.1495666503906,0.8179956078529358,0.2883148491382599,0.2755544483661651,297.0741271972656,297.1499938964844,293.1499938964844,0.0013915181625634,-698.42138671875,283.1497497558594,0.7029809355735779,0.1804646849632263,0.8241621851921082,282.45330810546875,285.6847229003906,293.5574645996094,290.780029296875,295.74444580078125,297.07421875,282.4504699707031,1.0,0.4684944450855255,0.5288997292518616,0.5288997292518616,1.0,1.0,-2.4508280754089355,0.9255996942520142,1.525228500366211,0.3712049722671509,5.551115123125783e-17,1.0,0.0,107.21918487548828,84.0,47669.75390625,-0.0,1284.1328125,1.0,278.1499938964844,281.0032043457031,293.7703552246094,296.860107421875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932608723640442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7124.87255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418680,297.04986572265625,297.1499938964844,293.1499938964844,0.0016307735349982,-163.8750457763672,283.1496887207031,0.739433765411377,0.2109962254762649,0.1923991292715072,296.9704895019531,297.1499938964844,293.1499938964844,0.0030250204727053,-320.0984802246094,283.1493835449219,0.906860053539276,0.394804447889328,0.3759707808494568,297.0697631835937,297.1499938964844,293.1499938964844,0.0040474329143762,-316.2365417480469,283.1493225097656,0.9990000128746032,0.5502997636795044,0.3714573085308075,297.0486755371094,297.1499938964844,293.1499938964844,0.0022165749687701,-234.5575561523437,283.1495361328125,0.8187376856803894,0.2882067561149597,0.2754365801811218,297.0739440917969,297.1499938964844,293.1499938964844,0.0013978224014863,-701.65673828125,283.1497497558594,0.7036663889884949,0.1803823411464691,0.8237125873565674,282.44970703125,285.6932373046875,293.5506286621094,290.77813720703125,295.7419738769531,297.0740051269531,282.44677734375,1.0,0.4676936566829681,0.5288969874382019,0.5288969874382019,1.0,1.0,-2.447750329971313,0.924260437488556,1.5234899520874023,0.3706278800964355,5.551115123125783e-17,1.0,0.0,106.67526245117188,72.0,47621.9609375,-0.0,1278.45263671875,1.0,278.1499938964844,281.00048828125,293.7682189941406,296.8555603027344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324498772621156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7120.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.576416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418740,297.0482788085937,297.1499938964844,293.1499938964844,0.0017464680131524,-175.78289794921875,283.14959716796875,0.7522263526916504,0.2095673382282257,0.1908096671104431,296.96807861328125,297.1499938964844,293.1499938964844,0.0032431564759463,-343.7218322753906,283.14923095703125,0.926105499267578,0.3922846019268036,0.3732841312885284,297.1280822753906,297.1499938964844,293.1499938964844,0.0041075232438743,-321.4283447265625,283.1494445800781,0.9990000128746032,0.5551555752754211,0.348965436220169,297.0453491210937,297.1499938964844,293.1499938964844,0.0023776420857757,-252.0052795410156,283.1494140625,0.8330926299095154,0.2865862846374511,0.2736068367958069,297.0715026855469,297.1499938964844,293.1499938964844,0.0014967919560149,-752.5422973632812,283.149658203125,0.7167348265647888,0.1791722029447555,0.8167972564697266,282.3924865722656,285.8197937011719,293.44854736328125,290.7492370605469,295.70538330078125,297.0716247558594,282.3893127441406,1.0,0.4552778899669647,0.5288559794425964,0.5288559794425964,1.0,1.0,-2.405088424682617,0.9058164954185486,1.4992718696594238,0.3617739677429199,5.551115123125783e-17,1.0,0.0,97.38722229003906,75.0,46922.18359375,-0.0,1189.730712890625,1.0,278.1499938964844,280.95880126953125,293.7337646484375,296.7807006835937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293725490570068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7047.55322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418800,297.0482788085937,297.1499938964844,293.1499938964844,0.0017464680131524,-175.78289794921875,283.14959716796875,0.7522263526916504,0.2095673382282257,0.1908096671104431,296.96807861328125,297.1499938964844,293.1499938964844,0.0032431564759463,-343.7218322753906,283.14923095703125,0.926105499267578,0.3922846019268036,0.3732841312885284,297.1280822753906,297.1499938964844,293.1499938964844,0.0041075232438743,-321.4283447265625,283.1494445800781,0.9990000128746032,0.5551555752754211,0.348965436220169,297.0453491210937,297.1499938964844,293.1499938964844,0.0023776420857757,-252.0052795410156,283.1494140625,0.8330926299095154,0.2865862846374511,0.2736068367958069,297.0715026855469,297.1499938964844,293.1499938964844,0.0014967919560149,-752.5422973632812,283.149658203125,0.7167348265647888,0.1791722029447555,0.8167972564697266,282.3924865722656,285.8197937011719,293.44854736328125,290.7492370605469,295.70538330078125,297.0716247558594,282.3893127441406,1.0,0.4552778899669647,0.5288559794425964,0.5288559794425964,1.0,1.0,-2.405088424682617,0.9058164954185486,1.4992718696594238,0.3617739677429199,5.551115123125783e-17,1.0,0.0,97.38722229003906,75.0,46922.18359375,-0.0,1189.730712890625,1.0,278.1499938964844,280.95880126953125,293.7337646484375,296.7807006835937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293725490570068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7047.55322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418860,297.0477294921875,297.1499938964844,293.1499938964844,0.0018495067488402,-186.4239654541016,283.1495666503906,0.7606456279754639,0.2082216441631317,0.1894135773181915,296.96759033203125,297.1499938964844,293.1499938964844,0.0034373747184872,-364.8185424804688,283.149169921875,0.9387469291687012,0.3899300992488861,0.3708489239215851,297.2049560546875,297.1499938964844,293.1499938964844,0.0042044827714562,-329.46319580078125,283.14947509765625,0.9990000128746032,0.5626842975616455,0.3347818255424499,297.0423889160156,297.1499938964844,293.1499938964844,0.0025205831043422,-267.5425109863281,283.1493835449219,0.842346727848053,0.2849600613117218,0.2718916833400726,297.0692749023437,297.1499938964844,293.1499938964844,0.0015843876171857,-797.7389526367188,283.1496276855469,0.7243901491165161,0.1779506206512451,0.810460090637207,282.34033203125,285.9447021484375,293.3478088378906,290.7191772460937,295.6771850585937,297.0845031738281,282.3378295898437,1.0,0.4473067224025726,0.5293148756027222,0.5293148756027222,1.0,1.0,-2.373757123947144,0.892950713634491,1.4808064699172974,0.3557672202587127,5.551115123125783e-17,1.0,0.0,91.6544952392578,78.0,46257.9375,-0.0,1130.8016357421875,1.0,278.1499938964844,280.9186096191406,293.6993713378906,296.7036437988281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253614544868468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6978.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418920,297.0477294921875,297.1499938964844,293.1499938964844,0.0018495067488402,-186.4239654541016,283.1495666503906,0.7606456279754639,0.2082216441631317,0.1894135773181915,296.96759033203125,297.1499938964844,293.1499938964844,0.0034373747184872,-364.8185424804688,283.149169921875,0.9387469291687012,0.3899300992488861,0.3708489239215851,297.2049560546875,297.1499938964844,293.1499938964844,0.0042044827714562,-329.46319580078125,283.14947509765625,0.9990000128746032,0.5626842975616455,0.3347818255424499,297.0423889160156,297.1499938964844,293.1499938964844,0.0025205831043422,-267.5425109863281,283.1493835449219,0.842346727848053,0.2849600613117218,0.2718916833400726,297.0692749023437,297.1499938964844,293.1499938964844,0.0015843876171857,-797.7389526367188,283.1496276855469,0.7243901491165161,0.1779506206512451,0.810460090637207,282.34033203125,285.9447021484375,293.3478088378906,290.7191772460937,295.6771850585937,297.0845031738281,282.3378295898437,1.0,0.4473067224025726,0.5293148756027222,0.5293148756027222,1.0,1.0,-2.373757123947144,0.892950713634491,1.4808064699172974,0.3557672202587127,5.551115123125783e-17,1.0,0.0,91.6544952392578,78.0,46257.9375,-0.0,1130.8016357421875,1.0,278.1499938964844,280.9186096191406,293.6993713378906,296.7036437988281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253614544868468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6978.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418980,297.046875,297.1499938964844,293.1499938964844,0.0019230479374527,-194.0477752685547,283.14959716796875,0.7644773721694946,0.2068411707878112,0.1881022602319717,296.9670715332031,297.1499938964844,293.1499938964844,0.0035769580863416,-380.0291442871094,283.1492004394531,0.9444466829299928,0.3875658512115478,0.3685464859008789,297.25439453125,297.1499938964844,293.1499938964844,0.0043061967007815,-337.7655944824219,283.14947509765625,0.9990000128746032,0.5684232711791992,0.3274543285369873,297.03936767578125,297.1499938964844,293.1499938964844,0.0026231051888316,-278.72686767578125,283.1494140625,0.8466535806655884,0.2832914590835571,0.2702392339706421,297.0673217773437,297.1499938964844,293.1499938964844,0.0016467588720843,-830.0459594726562,283.149658203125,0.727716326713562,0.1767301559448242,0.8045505285263062,282.3009948730469,286.0675964355469,293.24871826171875,290.6878662109375,295.6536560058594,297.105224609375,282.2992248535156,1.0,0.4422322511672973,0.5297737121582031,0.5297737121582031,1.0,1.0,-2.35152268409729,0.8840023875236511,1.4675203561782837,0.3517661988735199,5.551115123125783e-17,1.0,0.0,88.59268951416016,81.0,45764.3515625,-0.0,1093.869140625,1.0,278.1499938964844,280.88836669921875,293.6681213378906,296.63690185546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213417172431946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6925.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419040,297.046875,297.1499938964844,293.1499938964844,0.0019230479374527,-194.0477752685547,283.14959716796875,0.7644773721694946,0.2068411707878112,0.1881022602319717,296.9670715332031,297.1499938964844,293.1499938964844,0.0035769580863416,-380.0291442871094,283.1492004394531,0.9444466829299928,0.3875658512115478,0.3685464859008789,297.25439453125,297.1499938964844,293.1499938964844,0.0043061967007815,-337.7655944824219,283.14947509765625,0.9990000128746032,0.5684232711791992,0.3274543285369873,297.03936767578125,297.1499938964844,293.1499938964844,0.0026231051888316,-278.72686767578125,283.1494140625,0.8466535806655884,0.2832914590835571,0.2702392339706421,297.0673217773437,297.1499938964844,293.1499938964844,0.0016467588720843,-830.0459594726562,283.149658203125,0.727716326713562,0.1767301559448242,0.8045505285263062,282.3009948730469,286.0675964355469,293.24871826171875,290.6878662109375,295.6536560058594,297.105224609375,282.2992248535156,1.0,0.4422322511672973,0.5297737121582031,0.5297737121582031,1.0,1.0,-2.35152268409729,0.8840023875236511,1.4675203561782837,0.3517661988735199,5.551115123125783e-17,1.0,0.0,88.59268951416016,81.0,45764.3515625,-0.0,1093.869140625,1.0,278.1499938964844,280.88836669921875,293.6681213378906,296.63690185546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213417172431946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6925.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419100,297.0461730957031,297.1499938964844,293.1499938964844,0.0019494963344186,-196.79910278320312,283.14959716796875,0.7649563550949097,0.2061201632022857,0.1874456107616424,296.96649169921875,297.1499938964844,293.1499938964844,0.0036276951432228,-385.5735778808594,283.1492614746094,0.9452484846115112,0.3863525688648224,0.3673959374427795,297.26776123046875,297.1499938964844,293.1499938964844,0.0043572932481765,-341.89764404296875,283.14947509765625,0.9990000128746032,0.5704027414321899,0.3256972432136535,297.0378112792969,297.1499938964844,293.1499938964844,0.002660448430106,-282.81304931640625,283.1494445800781,0.8472882509231567,0.2824374139308929,0.2694196403026581,297.0663452148437,297.1499938964844,293.1499938964844,0.0016692990902811,-841.7603149414062,283.149658203125,0.7281262278556824,0.1761117875576019,0.8016957640647888,282.2858581542969,286.128173828125,293.1998596191406,290.6717224121094,295.63970947265625,297.1119689941406,282.2843322753906,1.0,0.4405232071876526,0.5300031304359436,0.5300031304359436,1.0,1.0,-2.342825412750244,0.8805668354034424,1.4622586965560913,0.3502750694751739,5.551115123125783e-17,1.0,0.0,87.76506042480469,81.0,45582.45703125,-0.0,1081.0709228515625,1.0,278.1499938964844,280.87725830078125,293.6539001464844,296.6094055175781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196578860282898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6905.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419160,297.0452880859375,297.1499938964844,293.1499938964844,0.0019713644869625,-199.0793609619141,283.1496276855469,0.7646062970161438,0.2053752839565277,0.1867806017398834,296.9656982421875,297.1499938964844,293.1499938964844,0.003670006757602,-390.2060241699219,283.1493225097656,0.9448968768119812,0.3851119875907898,0.3662343323230743,297.2747802734375,297.1499938964844,293.1499938964844,0.0044123362749814,-346.3211975097656,283.14947509765625,0.9990000128746032,0.5718403458595276,0.3249886631965637,297.0362243652344,297.1499938964844,293.1499938964844,0.0026916982606053,-286.23907470703125,283.1495056152344,0.8470523953437805,0.2815686166286468,0.2685997188091278,297.0653076171875,297.1499938964844,293.1499938964844,0.0016880173934623,-851.5101928710938,283.1496887207031,0.7278180122375488,0.1754793971776962,0.7988542914390564,282.2726745605469,286.1881103515625,293.1515197753906,290.6552124023437,295.6239929199219,297.1156921386719,282.27130126953125,1.0,0.4392555952072143,0.5302213430404663,0.5302213430404663,1.0,1.0,-2.3353800773620605,0.8776542544364929,1.4577258825302124,0.3490332067012787,5.551115123125783e-17,1.0,0.0,87.31314086914062,84.0,45428.34765625,-0.0,1071.2034912109375,1.0,278.1499938964844,280.86785888671875,293.6400146484375,296.58465576171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182841777801514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6888.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419220,297.0429992675781,297.1499938964844,293.1499938964844,0.0020062606781721,-202.7310485839844,283.1496887207031,0.7619423270225525,0.2038168907165527,0.1854180097579956,296.96343994140625,297.1499938964844,293.1499938964844,0.0037384524475783,-397.7206115722656,283.1494445800781,0.9414329528808594,0.3825488984584808,0.3638653457164764,297.2740478515625,297.1499938964844,293.1499938964844,0.0045382161624729,-356.3699951171875,283.1494445800781,0.9990000128746032,0.5733616352081299,0.3260324895381927,297.0328369140625,297.1499938964844,293.1499938964844,0.0027425941079854,-291.8343811035156,283.1495666503906,0.8445234894752502,0.27978515625,0.266948401927948,297.0628662109375,297.1499938964844,293.1499938964844,0.0017180177383124,-867.1898803710938,283.1497497558594,0.7254729866981506,0.1741592586040496,0.7930923700332642,282.2499694824219,286.30584716796875,293.0565795898437,290.62115478515625,295.5883178710937,297.1156921386719,282.2488098144531,1.0,0.4377312958240509,0.5306577682495117,0.5306577682495117,1.0,1.0,-2.3232433795928955,0.8730084300041199,1.4502350091934204,0.3471265435218811,5.551115123125783e-17,1.0,0.0,87.27998352050781,87.0,45169.71484375,-0.0,1058.022705078125,1.0,278.1499938964844,280.8522033691406,293.611328125,296.53887939453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163589477539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6858.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419280,297.0429992675781,297.1499938964844,293.1499938964844,0.0020062606781721,-202.7310485839844,283.1496887207031,0.7619423270225525,0.2038168907165527,0.1854180097579956,296.96343994140625,297.1499938964844,293.1499938964844,0.0037384524475783,-397.7206115722656,283.1494445800781,0.9414329528808594,0.3825488984584808,0.3638653457164764,297.2740478515625,297.1499938964844,293.1499938964844,0.0045382161624729,-356.3699951171875,283.1494445800781,0.9990000128746032,0.5733616352081299,0.3260324895381927,297.0328369140625,297.1499938964844,293.1499938964844,0.0027425941079854,-291.8343811035156,283.1495666503906,0.8445234894752502,0.27978515625,0.266948401927948,297.0628662109375,297.1499938964844,293.1499938964844,0.0017180177383124,-867.1898803710938,283.1497497558594,0.7254729866981506,0.1741592586040496,0.7930923700332642,282.2499694824219,286.30584716796875,293.0565795898437,290.62115478515625,295.5883178710937,297.1156921386719,282.2488098144531,1.0,0.4377312958240509,0.5306577682495117,0.5306577682495117,1.0,1.0,-2.3232433795928955,0.8730084300041199,1.4502350091934204,0.3471265435218811,5.551115123125783e-17,1.0,0.0,87.27998352050781,87.0,45169.71484375,-0.0,1058.022705078125,1.0,278.1499938964844,280.8522033691406,293.611328125,296.53887939453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163589477539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6858.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419340,297.0401306152344,297.1499938964844,293.1499938964844,0.0020336848683655,-205.61541748046875,283.1497497558594,0.7572954893112183,0.2021702527999878,0.1840056031942367,296.9604187011719,297.1499938964844,293.1499938964844,0.0037933613639324,-403.7721557617188,283.1495361328125,0.9350541830062866,0.3798777163028717,0.3614257872104645,297.258056640625,297.1499938964844,293.1499938964844,0.0046871248632669,-368.1881713867188,283.1493835449219,0.9990000128746032,0.5733169913291931,0.3296282589435577,297.0292358398437,297.1499938964844,293.1499938964844,0.002783854259178,-296.3871154785156,283.149658203125,0.8399164080619812,0.2779347896575928,0.2652676999568939,297.0599060058594,297.1499938964844,293.1499938964844,0.0017416233895346,-879.5892944335938,283.1497802734375,0.7212982177734375,0.1727541834115982,0.7871143221855164,282.23016357421875,286.42047119140625,292.9641418457031,290.5856018066406,295.5484924316406,297.1078491210937,282.2291259765625,1.0,0.4372318685054779,0.5310941934585571,0.5310941934585571,1.0,1.0,-2.313734292984009,0.869489312171936,1.4442448616027832,0.3457713425159454,5.551115123125783e-17,1.0,0.0,88.15040588378906,90.0,44948.34765625,-0.0,1051.3111572265625,1.0,278.1499938964844,280.8388671875,293.579833984375,296.49365234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152528643608092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6831.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419400,297.0401306152344,297.1499938964844,293.1499938964844,0.0020336848683655,-205.61541748046875,283.1497497558594,0.7572954893112183,0.2021702527999878,0.1840056031942367,296.9604187011719,297.1499938964844,293.1499938964844,0.0037933613639324,-403.7721557617188,283.1495361328125,0.9350541830062866,0.3798777163028717,0.3614257872104645,297.258056640625,297.1499938964844,293.1499938964844,0.0046871248632669,-368.1881713867188,283.1493835449219,0.9990000128746032,0.5733169913291931,0.3296282589435577,297.0292358398437,297.1499938964844,293.1499938964844,0.002783854259178,-296.3871154785156,283.149658203125,0.8399164080619812,0.2779347896575928,0.2652676999568939,297.0599060058594,297.1499938964844,293.1499938964844,0.0017416233895346,-879.5892944335938,283.1497802734375,0.7212982177734375,0.1727541834115982,0.7871143221855164,282.23016357421875,286.42047119140625,292.9641418457031,290.5856018066406,295.5484924316406,297.1078491210937,282.2291259765625,1.0,0.4372318685054779,0.5310941934585571,0.5310941934585571,1.0,1.0,-2.313734292984009,0.869489312171936,1.4442448616027832,0.3457713425159454,5.551115123125783e-17,1.0,0.0,88.15040588378906,90.0,44948.34765625,-0.0,1051.3111572265625,1.0,278.1499938964844,280.8388671875,293.579833984375,296.49365234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152528643608092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6831.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419460,297.0368347167969,297.1499938964844,293.1499938964844,0.0020565453451126,-208.03228759765625,283.1498107910156,0.7513803243637085,0.2004435509443283,0.1825419515371322,296.956787109375,297.1499938964844,293.1499938964844,0.0038401542697101,-408.9486999511719,283.14959716796875,0.926662266254425,0.3771061897277832,0.3589134514331817,297.2309265136719,297.1499938964844,293.1499938964844,0.0048566670157015,-381.5935363769531,283.1492919921875,0.9990000128746032,0.5719324350357056,0.3350138962268829,297.025390625,297.1499938964844,293.1499938964844,0.0028193348553031,-300.3161926269531,283.14971923828125,0.8339573740959167,0.2760124504566192,0.2635439336299896,297.0564880371094,297.1499938964844,293.1499938964844,0.0017612214433029,-889.9388427734375,283.1498413085937,0.7157663106918335,0.171265423297882,0.7808688879013062,282.2118835449219,286.5316162109375,292.87451171875,290.54852294921875,295.50665283203125,297.094482421875,282.2109069824219,1.0,0.437437891960144,0.5312909483909607,0.5312909483909607,1.0,1.0,-2.3058536052703857,0.8663583397865295,1.439495325088501,0.3444470465183258,5.551115123125783e-17,1.0,0.0,89.669677734375,93.0,44745.21875,-0.0,1048.917236328125,1.0,278.1499938964844,280.82666015625,293.5452575683594,296.44677734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146351218223572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6806.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419520,297.0368347167969,297.1499938964844,293.1499938964844,0.0020565453451126,-208.03228759765625,283.1498107910156,0.7513803243637085,0.2004435509443283,0.1825419515371322,296.956787109375,297.1499938964844,293.1499938964844,0.0038401542697101,-408.9486999511719,283.14959716796875,0.926662266254425,0.3771061897277832,0.3589134514331817,297.2309265136719,297.1499938964844,293.1499938964844,0.0048566670157015,-381.5935363769531,283.1492919921875,0.9990000128746032,0.5719324350357056,0.3350138962268829,297.025390625,297.1499938964844,293.1499938964844,0.0028193348553031,-300.3161926269531,283.14971923828125,0.8339573740959167,0.2760124504566192,0.2635439336299896,297.0564880371094,297.1499938964844,293.1499938964844,0.0017612214433029,-889.9388427734375,283.1498413085937,0.7157663106918335,0.171265423297882,0.7808688879013062,282.2118835449219,286.5316162109375,292.87451171875,290.54852294921875,295.50665283203125,297.094482421875,282.2109069824219,1.0,0.437437891960144,0.5312909483909607,0.5312909483909607,1.0,1.0,-2.3058536052703857,0.8663583397865295,1.439495325088501,0.3444470465183258,5.551115123125783e-17,1.0,0.0,89.669677734375,93.0,44745.21875,-0.0,1048.917236328125,1.0,278.1499938964844,280.82666015625,293.5452575683594,296.44677734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146351218223572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6806.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419580,297.03326416015625,297.1499938964844,293.1499938964844,0.0020760018378496,-210.1010589599609,283.1498413085937,0.7447404861450195,0.1986450999975204,0.1810284107923507,296.9526672363281,297.1499938964844,293.1499938964844,0.0038809853140264,-413.4836730957031,283.149658203125,0.9171001315116882,0.3742420077323913,0.3563292622566223,297.1952819824219,297.1499938964844,293.1499938964844,0.0050424020737409,-396.2355041503906,283.14923095703125,0.9990000128746032,0.5693395733833313,0.3416235744953155,297.0212707519531,297.1499938964844,293.1499938964844,0.0028505055233836,-303.7811889648437,283.1497497558594,0.8271647691726685,0.2740160226821899,0.2617676854133606,297.0527648925781,297.1499938964844,293.1499938964844,0.0017777908360585,-898.7418823242188,283.1498718261719,0.7091108560562134,0.1697020530700683,0.7743585109710693,282.19464111328125,286.638916015625,292.7879638671875,290.50982666015625,295.4637145996094,297.0775146484375,282.1936950683594,1.0,0.4381221532821655,0.531487762928009,0.531487762928009,1.0,1.0,-2.298916339874268,0.8636224269866943,1.4352939128875732,0.3433089554309845,5.551115123125783e-17,1.0,0.0,91.65544128417967,96.0,44555.8984375,-0.0,1049.35546875,1.0,278.1499938964844,280.8152770996094,293.508056640625,296.3979797363281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142970442771912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6782.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419640,297.03326416015625,297.1499938964844,293.1499938964844,0.0020760018378496,-210.1010589599609,283.1498413085937,0.7447404861450195,0.1986450999975204,0.1810284107923507,296.9526672363281,297.1499938964844,293.1499938964844,0.0038809853140264,-413.4836730957031,283.149658203125,0.9171001315116882,0.3742420077323913,0.3563292622566223,297.1952819824219,297.1499938964844,293.1499938964844,0.0050424020737409,-396.2355041503906,283.14923095703125,0.9990000128746032,0.5693395733833313,0.3416235744953155,297.0212707519531,297.1499938964844,293.1499938964844,0.0028505055233836,-303.7811889648437,283.1497497558594,0.8271647691726685,0.2740160226821899,0.2617676854133606,297.0527648925781,297.1499938964844,293.1499938964844,0.0017777908360585,-898.7418823242188,283.1498718261719,0.7091108560562134,0.1697020530700683,0.7743585109710693,282.19464111328125,286.638916015625,292.7879638671875,290.50982666015625,295.4637145996094,297.0775146484375,282.1936950683594,1.0,0.4381221532821655,0.531487762928009,0.531487762928009,1.0,1.0,-2.298916339874268,0.8636224269866943,1.4352939128875732,0.3433089554309845,5.551115123125783e-17,1.0,0.0,91.65544128417967,96.0,44555.8984375,-0.0,1049.35546875,1.0,278.1499938964844,280.8152770996094,293.508056640625,296.3979797363281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142970442771912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6782.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
