time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.0313720703125,297.1499938964844,293.1499938964844,0.002084357663989,-210.9947204589844,283.1498413085937,0.7412559986114502,0.197719931602478,0.1802526116371154,296.95050048828125,297.1499938964844,293.1499938964844,0.0038989831227809,-415.4903564453125,283.1496887207031,0.9121231436729432,0.3727752864360809,0.3550090789794922,297.1746520996094,297.1499938964844,293.1499938964844,0.0051396628841757,-403.8855590820313,283.1492004394531,0.9990000128746032,0.5675814747810364,0.3452739119529724,297.0191345214844,297.1499938964844,293.1499938964844,0.0028643182013183,-305.322265625,283.1497802734375,0.8235435485839844,0.2729887366294861,0.2608571052551269,297.05084228515625,297.1499938964844,293.1499938964844,0.001784868305549,-902.5252075195312,283.1498718261719,0.7053980827331543,0.1688950061798095,0.7710081934928894,282.1864318847656,286.6910095214844,292.7459716796875,290.4898681640625,295.4423217773437,297.06842041015625,282.185546875,1.0,0.4385988414287567,0.5315861701965332,0.5315861701965332,1.0,1.0,-2.2956643104553223,0.8623476028442383,1.4333168268203735,0.3427842557430267,5.551115123125783e-17,1.0,0.0,92.78789520263672,96.0,44467.89453125,-0.0,1050.346435546875,1.0,278.1499938964844,280.8099975585937,293.48858642578125,296.373046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142054319381714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6770.45751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419760,297.02947998046875,297.1499938964844,293.1499938964844,0.002091669011861,-211.7808990478516,283.1498718261719,0.7377206087112427,0.1967796981334686,0.1794653832912445,296.9482421875,297.1499938964844,293.1499938964844,0.0039151161909103,-417.2953186035156,283.14971923828125,0.9071838855743408,0.371287852525711,0.353671669960022,297.15240478515625,297.1499938964844,293.1499938964844,0.0052384193986654,-411.6412048339844,283.149169921875,0.9990000128746032,0.5655326247215271,0.3490801453590393,297.0169677734375,297.1499938964844,293.1499938964844,0.00287675880827,-306.7146911621094,283.1497802734375,0.8198177814483643,0.2719439566135406,0.2599323689937591,297.04888916015625,297.1499938964844,293.1499938964844,0.0017910441383719,-905.8450317382812,283.1498718261719,0.7015777826309204,0.1680746525526046,0.7676063179969788,282.1785888671875,286.7419738769531,292.7048645019531,290.4694519042969,295.4214782714844,297.0595397949219,282.177734375,1.0,0.4391374886035919,0.5316609740257263,0.5316609740257263,1.0,1.0,-2.2924861907958984,0.8610751628875732,1.4314110279083252,0.3422449827194214,5.551115123125783e-17,1.0,0.0,93.98902893066406,99.0,44385.76171875,-0.0,1051.6795654296875,1.0,278.1499938964844,280.8050231933594,293.4687194824219,296.3479309082031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91416335105896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6759.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419820,297.0273132324219,297.1499938964844,293.1499938964844,0.0020983184222131,-212.50245666503903,283.1498718261719,0.7337281107902527,0.1957097202539444,0.1785706430673599,296.94561767578125,297.1499938964844,293.1499938964844,0.0039304019883275,-419.0148620605469,283.1497497558594,0.9018362164497375,0.369598239660263,0.3521537482738495,297.1255798339844,297.1499938964844,293.1499938964844,0.0053492975421249,-420.3328552246094,283.1491394042969,0.9990000128746032,0.5628824234008789,0.3534838855266571,297.01446533203125,297.1499938964844,293.1499938964844,0.0028886445797979,-308.05157470703125,283.1498107910156,0.8155320286750793,0.2707541286945343,0.2588803172111511,297.0467224121094,297.1499938964844,293.1499938964844,0.001796651398763,-908.8876953125,283.14990234375,0.6972185373306274,0.1671429276466369,0.7637444734573364,282.1703796386719,286.7977294921875,292.659912109375,290.44610595703125,295.399169921875,297.0506286621094,282.1695861816406,1.0,0.4397984147071838,0.5317447781562805,0.5317447781562805,1.0,1.0,-2.288975477218628,0.8596687912940979,1.4293066263198853,0.3416476249694824,5.551115123125783e-17,1.0,0.0,95.4014663696289,99.0,44303.44140625,-0.0,1053.4794921875,1.0,278.1499938964844,280.800048828125,293.44598388671875,296.31982421875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141826629638672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6747.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419880,297.0256042480469,297.1499938964844,293.1499938964844,0.0021025948226451,-212.9715118408203,283.14990234375,0.7305822372436523,0.194857507944107,0.1778586655855178,296.9435119628906,297.1499938964844,293.1499938964844,0.0039406833238899,-420.1784057617188,283.1497802734375,0.8976991772651672,0.3682501912117004,0.3509454131126404,297.1029357910156,297.1499938964844,293.1499938964844,0.0054365191608667,-427.1585388183594,283.14910888671875,0.9990000128746032,0.5605243444442749,0.3570158183574676,297.01251220703125,297.1499938964844,293.1499938964844,0.002896728226915,-308.9655456542969,283.1498107910156,0.8120839595794678,0.2698061764240265,0.2580426037311554,297.0450744628906,297.1499938964844,293.1499938964844,0.0018002741271629,-910.8743286132812,283.14990234375,0.6937665939331055,0.1664053201675415,0.760684609413147,282.1642761230469,286.8404541015625,292.6254272460937,290.4273986816406,295.3831787109375,297.0455627441406,282.1635131835937,1.0,0.440349280834198,0.5318106412887573,0.5318106412887573,1.0,1.0,-2.28623104095459,0.8585698008537292,1.4276611804962158,0.3411801159381866,5.551115123125783e-17,1.0,0.0,96.5501937866211,87.0,44240.625,-0.0,1055.0545654296875,1.0,278.1499938964844,280.7962951660156,293.4277648925781,296.29766845703125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142501950263976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6737.97998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419940,297.0216979980469,297.1499938964844,293.1499938964844,0.0021395008079707,-216.88040161132807,283.1498718261719,0.7297897934913635,0.1928856968879699,0.1760687828063964,296.938232421875,297.1499938964844,293.1499938964844,0.0040164967067539,-428.5732727050781,283.14971923828125,0.8971117734909058,0.3651014566421509,0.3479762077331543,297.06103515625,297.1499938964844,293.1499938964844,0.0055543943308293,-436.6015625,283.1492004394531,0.9990000128746032,0.5556555390357971,0.3546701669692993,297.0079345703125,297.1499938964844,293.1499938964844,0.0029533475171774,-315.2506103515625,283.1497802734375,0.8116718530654907,0.2675993144512176,0.2559471130371094,297.04150390625,297.1499938964844,293.1499938964844,0.0018317344365641,-927.522216796875,283.1498718261719,0.6928775310516357,0.1647135317325592,0.7529696226119995,282.13653564453125,286.9339904785156,292.54998779296875,290.383544921875,295.35418701171875,297.0416259765625,282.1343688964844,1.0,0.4362111687660217,0.5319603085517883,0.5319603085517883,1.0,1.0,-2.2659294605255127,0.8499858975410461,1.4159435033798218,0.3373280167579651,5.551115123125783e-17,1.0,0.0,95.1412124633789,75.0,43847.32421875,-0.0,1028.312255859375,1.0,278.1499938964844,280.7740478515625,293.3827819824219,296.23590087890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141997694969176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6696.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420000,297.0216979980469,297.1499938964844,293.1499938964844,0.0021395008079707,-216.88040161132807,283.1498718261719,0.7297897934913635,0.1928856968879699,0.1760687828063964,296.938232421875,297.1499938964844,293.1499938964844,0.0040164967067539,-428.5732727050781,283.14971923828125,0.8971117734909058,0.3651014566421509,0.3479762077331543,297.06103515625,297.1499938964844,293.1499938964844,0.0055543943308293,-436.6015625,283.1492004394531,0.9990000128746032,0.5556555390357971,0.3546701669692993,297.0079345703125,297.1499938964844,293.1499938964844,0.0029533475171774,-315.2506103515625,283.1497802734375,0.8116718530654907,0.2675993144512176,0.2559471130371094,297.04150390625,297.1499938964844,293.1499938964844,0.0018317344365641,-927.522216796875,283.1498718261719,0.6928775310516357,0.1647135317325592,0.7529696226119995,282.13653564453125,286.9339904785156,292.54998779296875,290.383544921875,295.35418701171875,297.0416259765625,282.1343688964844,1.0,0.4362111687660217,0.5319603085517883,0.5319603085517883,1.0,1.0,-2.2659294605255127,0.8499858975410461,1.4159435033798218,0.3373280167579651,5.551115123125783e-17,1.0,0.0,95.1412124633789,75.0,43847.32421875,-0.0,1028.312255859375,1.0,278.1499938964844,280.7740478515625,293.3827819824219,296.23590087890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141997694969176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6696.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420060,297.0187072753906,297.1499938964844,293.1499938964844,0.0022052691783756,-223.81915283203125,283.1498107910156,0.7341703176498413,0.1909565031528473,0.1741910874843597,296.9341125488281,297.1499938964844,293.1499938964844,0.0041478900238871,-443.0779113769531,283.14959716796875,0.9036936163902284,0.3620004653930664,0.3449004292488098,297.0542297363281,297.1499938964844,293.1499938964844,0.0056178388185799,-442.0101318359375,283.1493835449219,0.9990000128746032,0.553806483745575,0.3441422581672668,297.0038146972656,297.1499938964844,293.1499938964844,0.003050115192309,-325.9713439941406,283.1496887207031,0.817251980304718,0.2653836905956268,0.2537173330783844,297.0385131835937,297.1499938964844,293.1499938964844,0.0018875838723033,-956.9651489257812,283.1498413085937,0.6976155042648315,0.1630337834358215,0.7447531819343567,282.0929870605469,287.0249328613281,292.4766540527344,290.3375549316406,295.3275451660156,297.03857421875,282.0901794433594,1.0,0.4284884929656982,0.5322533845901489,0.5322533845901489,1.0,1.0,-2.234792709350586,0.8369333148002625,1.3978593349456787,0.3312703371047973,5.551115123125783e-17,1.0,0.0,90.63225555419922,78.0,43272.98046875,-0.0,979.177734375,1.0,278.1499938964844,280.7401733398437,293.3304748535156,296.15264892578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912809669971466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6635.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.66015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420120,297.0187072753906,297.1499938964844,293.1499938964844,0.0022052691783756,-223.81915283203125,283.1498107910156,0.7341703176498413,0.1909565031528473,0.1741910874843597,296.9341125488281,297.1499938964844,293.1499938964844,0.0041478900238871,-443.0779113769531,283.14959716796875,0.9036936163902284,0.3620004653930664,0.3449004292488098,297.0542297363281,297.1499938964844,293.1499938964844,0.0056178388185799,-442.0101318359375,283.1493835449219,0.9990000128746032,0.553806483745575,0.3441422581672668,297.0038146972656,297.1499938964844,293.1499938964844,0.003050115192309,-325.9713439941406,283.1496887207031,0.817251980304718,0.2653836905956268,0.2537173330783844,297.0385131835937,297.1499938964844,293.1499938964844,0.0018875838723033,-956.9651489257812,283.1498413085937,0.6976155042648315,0.1630337834358215,0.7447531819343567,282.0929870605469,287.0249328613281,292.4766540527344,290.3375549316406,295.3275451660156,297.03857421875,282.0901794433594,1.0,0.4284884929656982,0.5322533845901489,0.5322533845901489,1.0,1.0,-2.234792709350586,0.8369333148002625,1.3978593349456787,0.3312703371047973,5.551115123125783e-17,1.0,0.0,90.63225555419922,78.0,43272.98046875,-0.0,979.177734375,1.0,278.1499938964844,280.7401733398437,293.3304748535156,296.15264892578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912809669971466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6635.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.66015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420180,297.0169677734375,297.1499938964844,293.1499938964844,0.0022632593754678,-229.9595184326172,283.1497802734375,0.7356101274490356,0.189116358757019,0.1724534630775451,296.9312438964844,297.1499938964844,293.1499938964844,0.0042637600563466,-455.9020080566406,283.1495361328125,0.9061918258666992,0.3589732050895691,0.3419671356678009,297.06884765625,297.1499938964844,293.1499938964844,0.0057319686748087,-451.2936401367188,283.1493835449219,0.9990000128746032,0.5540751218795776,0.3385564088821411,297.00054931640625,297.1499938964844,293.1499938964844,0.0031352450605481,-335.43572998046875,283.149658203125,0.8192896246910095,0.2631991803646087,0.2515791356563568,297.0362854003906,297.1499938964844,293.1499938964844,0.0019364429172128,-982.8251342773438,283.1498107910156,0.6990863680839539,0.1613971441984176,0.7370260953903198,282.0526123046875,287.1158752441406,292.4033203125,290.28924560546875,295.3007202148437,297.0363464355469,282.0506286621094,1.0,0.4236791431903839,0.5325464606285095,0.5325464606285095,1.0,1.0,-2.2106103897094727,0.8269129991531372,1.383697271347046,0.3264801800251007,5.551115123125783e-17,1.0,0.0,88.06397247314453,81.0,42781.2109375,-0.0,945.3839721679688,1.0,278.1499938964844,280.7100524902344,293.2768249511719,296.0653381347656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102382659912108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6581.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420240,297.0169677734375,297.1499938964844,293.1499938964844,0.0022632593754678,-229.9595184326172,283.1497802734375,0.7356101274490356,0.189116358757019,0.1724534630775451,296.9312438964844,297.1499938964844,293.1499938964844,0.0042637600563466,-455.9020080566406,283.1495361328125,0.9061918258666992,0.3589732050895691,0.3419671356678009,297.06884765625,297.1499938964844,293.1499938964844,0.0057319686748087,-451.2936401367188,283.1493835449219,0.9990000128746032,0.5540751218795776,0.3385564088821411,297.00054931640625,297.1499938964844,293.1499938964844,0.0031352450605481,-335.43572998046875,283.149658203125,0.8192896246910095,0.2631991803646087,0.2515791356563568,297.0362854003906,297.1499938964844,293.1499938964844,0.0019364429172128,-982.8251342773438,283.1498107910156,0.6990863680839539,0.1613971441984176,0.7370260953903198,282.0526123046875,287.1158752441406,292.4033203125,290.28924560546875,295.3007202148437,297.0363464355469,282.0506286621094,1.0,0.4236791431903839,0.5325464606285095,0.5325464606285095,1.0,1.0,-2.2106103897094727,0.8269129991531372,1.383697271347046,0.3264801800251007,5.551115123125783e-17,1.0,0.0,88.06397247314453,81.0,42781.2109375,-0.0,945.3839721679688,1.0,278.1499938964844,280.7100524902344,293.2768249511719,296.0653381347656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102382659912108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6581.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420300,297.0162353515625,297.1499938964844,293.1499938964844,0.0022850439418107,-232.2786865234375,283.1497802734375,0.7351821660995483,0.1882010847330093,0.171622171998024,296.92999267578125,297.1499938964844,293.1499938964844,0.0043078083544969,-460.7964782714844,283.1495361328125,0.9057897925376892,0.3574652969837188,0.3405360877513885,297.0734558105469,297.1499938964844,293.1499938964844,0.0057995012030005,-456.6995849609375,283.1493835449219,0.9990000128746032,0.5540172457695007,0.3375589549541473,296.9990234375,297.1499938964844,293.1499938964844,0.0031675989739596,-339.0492248535156,283.149658203125,0.8189795613288879,0.2621027529239654,0.2505360245704651,297.0352783203125,297.1499938964844,293.1499938964844,0.0019546328112483,-992.5094604492188,283.1498107910156,0.6985631585121155,0.1605786830186844,0.7333054542541504,282.0361022949219,287.1613464355469,292.3666687011719,290.2642822265625,295.287109375,297.0353698730469,282.0342712402344,1.0,0.4220175445079803,0.5326929688453674,0.5326929688453674,1.0,1.0,-2.200971364974976,0.8229526281356812,1.3780187368392944,0.324638158082962,5.551115123125783e-17,1.0,0.0,87.45829010009766,81.0,42573.02734375,-0.0,933.6624755859376,1.0,278.1499938964844,280.6974792480469,293.2514038085937,296.02569580078125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089215993881226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6557.71630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.593017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420360,297.01544189453125,297.1499938964844,293.1499938964844,0.002303950022906,-234.2985076904297,283.1497802734375,0.7341614365577698,0.1872772723436355,0.1707968711853027,296.92877197265625,297.1499938964844,293.1499938964844,0.0043464777991175,-465.1036376953125,283.1495666503906,0.904553771018982,0.355952113866806,0.3391146659851074,297.07452392578125,297.1499938964844,293.1499938964844,0.0058754608035087,-462.7359619140625,283.1493530273437,0.9990000128746032,0.5536393523216248,0.3374496102333069,296.9974975585937,297.1499938964844,293.1499938964844,0.0031959714833647,-342.2269592285156,283.149658203125,0.8179923892021179,0.260997325181961,0.2494975477457046,297.0343017578125,297.1499938964844,293.1499938964844,0.001970371697098,-1000.9201049804688,283.1498107910156,0.6973947882652283,0.1597543656826019,0.729619562625885,282.0209350585937,287.206787109375,292.3299865722656,290.23876953125,295.2727966308594,297.03436279296875,282.01922607421875,1.0,0.4207563698291778,0.533096969127655,0.533096969127655,1.0,1.0,-2.192465543746948,0.819786548614502,1.3726788759231567,0.3233437538146972,5.551115123125783e-17,1.0,0.0,87.18050384521484,84.0,42381.62890625,-0.0,924.3511352539062,1.0,278.1499938964844,280.6859130859375,293.2265319824219,295.9879455566406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077244997024536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6536.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420420,297.0136413574219,297.1499938964844,293.1499938964844,0.0023348939139395,-237.6241912841797,283.1498107910156,0.7306969165802002,0.1853885948657989,0.1691405922174453,296.9262084960937,297.1499938964844,293.1499938964844,0.0044111893512308,-472.3401489257813,283.14959716796875,0.9001878499984741,0.3528893291950226,0.3362711071968078,297.0647277832031,297.1499938964844,293.1499938964844,0.0060503580607473,-476.5223693847656,283.1492919921875,0.9990000128746032,0.5517003536224365,0.3393430709838867,296.9944152832031,297.1499938964844,293.1499938964844,0.0032434030435979,-347.56329345703125,283.1496887207031,0.814369261264801,0.2587495148181915,0.2474164515733719,297.03228759765625,297.1499938964844,293.1499938964844,0.00199610972777,-1014.75927734375,283.1498413085937,0.6935120224952698,0.1580830514430999,0.7222845554351807,281.9935913085937,287.2977294921875,292.25665283203125,290.18634033203125,295.2436218261719,297.0323486328125,281.9920959472656,1.0,0.4191751778125763,0.533905029296875,0.533905029296875,1.0,1.0,-2.178023099899292,0.8145933151245117,1.3634297847747805,0.3213358521461487,5.551115123125783e-17,1.0,0.0,87.40084075927734,87.0,42033.87109375,-0.0,911.2505493164062,1.0,278.1499938964844,280.6649780273437,293.1765441894531,295.9154052734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905773401260376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6496.07666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420480,297.0136413574219,297.1499938964844,293.1499938964844,0.0023348939139395,-237.6241912841797,283.1498107910156,0.7306969165802002,0.1853885948657989,0.1691405922174453,296.9262084960937,297.1499938964844,293.1499938964844,0.0044111893512308,-472.3401489257813,283.14959716796875,0.9001878499984741,0.3528893291950226,0.3362711071968078,297.0647277832031,297.1499938964844,293.1499938964844,0.0060503580607473,-476.5223693847656,283.1492919921875,0.9990000128746032,0.5517003536224365,0.3393430709838867,296.9944152832031,297.1499938964844,293.1499938964844,0.0032434030435979,-347.56329345703125,283.1496887207031,0.814369261264801,0.2587495148181915,0.2474164515733719,297.03228759765625,297.1499938964844,293.1499938964844,0.00199610972777,-1014.75927734375,283.1498413085937,0.6935120224952698,0.1580830514430999,0.7222845554351807,281.9935913085937,287.2977294921875,292.25665283203125,290.18634033203125,295.2436218261719,297.0323486328125,281.9920959472656,1.0,0.4191751778125763,0.533905029296875,0.533905029296875,1.0,1.0,-2.178023099899292,0.8145933151245117,1.3634297847747805,0.3213358521461487,5.551115123125783e-17,1.0,0.0,87.40084075927734,87.0,42033.87109375,-0.0,911.2505493164062,1.0,278.1499938964844,280.6649780273437,293.1765441894531,295.9154052734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905773401260376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6496.07666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420540,297.0121154785156,297.1499938964844,293.1499938964844,0.0023512688931077,-239.39849853515625,283.1498107910156,0.7276047468185425,0.1841045320034027,0.1680338829755783,296.92449951171875,297.1499938964844,293.1499938964844,0.0044467938132584,-476.3409729003906,283.1496276855469,0.8962435722351074,0.3508586585521698,0.3343988060951233,297.04998779296875,297.1499938964844,293.1499938964844,0.0061804107390344,-486.7025451660156,283.1492004394531,0.9990000128746032,0.5495270490646362,0.3417933285236358,296.99224853515625,297.1499938964844,293.1499938964844,0.0032694078981876,-350.505126953125,283.14971923828125,0.811011016368866,0.2572437822818756,0.24603933095932,297.0308837890625,297.1499938964844,293.1499938964844,0.0020098439417779,-1022.2019653320312,283.1498413085937,0.6900896430015564,0.1569668352603912,0.7174661159515381,281.97723388671875,287.3573913574219,292.20855712890625,290.1509094238281,295.2242736816406,297.0309753417969,281.975830078125,1.0,0.4186724126338959,0.5344350934028625,0.5344350934028625,1.0,1.0,-2.16994571685791,0.8117814064025879,1.3581641912460327,0.3203103840351105,5.551115123125783e-17,1.0,0.0,87.99214172363281,87.0,41823.11328125,-0.0,905.7164306640624,1.0,278.1499938964844,280.6523132324219,293.1428527832031,295.86846923828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047871828079224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6471.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420600,297.0112609863281,297.1499938964844,293.1499938964844,0.0023588757030665,-240.2273864746093,283.1498413085937,0.7257722616195679,0.1834204196929931,0.1674449890851974,296.923583984375,297.1499938964844,293.1499938964844,0.0044638621620833,-478.2644653320313,283.1496276855469,0.8939076066017151,0.349787950515747,0.3334156274795532,297.0398254394531,297.1499938964844,293.1499938964844,0.006253155414015,-492.3757019042969,283.149169921875,0.9990000128746032,0.5480979681015015,0.3433871865272522,296.9910888671875,297.1499938964844,293.1499938964844,0.0032818014733493,-351.912109375,283.1497497558594,0.8089799880981445,0.2564427852630615,0.2453110665082931,297.0301208496094,297.1499938964844,293.1499938964844,0.0020162686705589,-1025.7020263671875,283.1498413085937,0.6880759000778198,0.1563730686903,0.7149253487586975,281.9690246582031,287.388671875,292.1833190917969,290.1320495605469,295.2140808105469,297.0302124023437,281.9676513671875,1.0,0.4185446202754974,0.534713089466095,0.534713089466095,1.0,1.0,-2.166044950485229,0.8104492425918579,1.3555957078933716,0.3198423683643341,5.551115123125783e-17,1.0,0.0,88.41825103759766,90.0,41716.28125,-0.0,903.573974609375,1.0,278.1499938964844,280.6458740234375,293.1247863769531,295.8437805175781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904346525669098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6458.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420660,297.0089416503906,297.1499938964844,293.1499938964844,0.0023785270750522,-242.38189697265625,283.1498413085937,0.7198290228843689,0.1814266592264175,0.1657308489084243,296.92095947265625,297.1499938964844,293.1499938964844,0.0045089269988238,-483.3614501953125,283.1496887207031,0.8863711953163147,0.3466514647006988,0.3305485248565674,297.0025329589844,297.1499938964844,293.1499938964844,0.0064802463166415,-510.0028381347656,283.1490783691406,0.9990000128746032,0.5429151654243469,0.3489446938037872,296.9876403808594,297.1499938964844,293.1499938964844,0.0033142419997602,-355.6116943359375,283.1497802734375,0.8021949529647827,0.2540785372257232,0.2431693226099014,297.02764892578125,297.1499938964844,293.1499938964844,0.0020325393415987,-1034.6336669921875,283.1498718261719,0.6815886497497559,0.1546036005020141,0.7074260115623474,281.9460754394531,287.4796142578125,292.1099853515625,290.0761413574219,295.1847839355469,297.0277404785156,281.9447631835937,1.0,0.418579638004303,0.5352733135223389,0.5352733135223389,1.0,1.0,-2.155636787414551,0.8066720962524414,1.3489645719528198,0.318375825881958,5.551115123125783e-17,1.0,0.0,90.01387786865234,78.0,41413.66015625,-0.0,899.5692138671875,1.0,278.1499938964844,280.62774658203125,293.0706787109375,295.77105712890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032790660858154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6422.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420720,297.0089416503906,297.1499938964844,293.1499938964844,0.0023785270750522,-242.38189697265625,283.1498413085937,0.7198290228843689,0.1814266592264175,0.1657308489084243,296.92095947265625,297.1499938964844,293.1499938964844,0.0045089269988238,-483.3614501953125,283.1496887207031,0.8863711953163147,0.3466514647006988,0.3305485248565674,297.0025329589844,297.1499938964844,293.1499938964844,0.0064802463166415,-510.0028381347656,283.1490783691406,0.9990000128746032,0.5429151654243469,0.3489446938037872,296.9876403808594,297.1499938964844,293.1499938964844,0.0033142419997602,-355.6116943359375,283.1497802734375,0.8021949529647827,0.2540785372257232,0.2431693226099014,297.02764892578125,297.1499938964844,293.1499938964844,0.0020325393415987,-1034.6336669921875,283.1498718261719,0.6815886497497559,0.1546036005020141,0.7074260115623474,281.9460754394531,287.4796142578125,292.1099853515625,290.0761413574219,295.1847839355469,297.0277404785156,281.9447631835937,1.0,0.418579638004303,0.5352733135223389,0.5352733135223389,1.0,1.0,-2.155636787414551,0.8066720962524414,1.3489645719528198,0.318375825881958,5.551115123125783e-17,1.0,0.0,90.01387786865234,78.0,41413.66015625,-0.0,899.5692138671875,1.0,278.1499938964844,280.62774658203125,293.0706787109375,295.77105712890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032790660858154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6422.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420780,297.0067138671875,297.1499938964844,293.1499938964844,0.0024172125849872,-246.5594482421875,283.1498413085937,0.7198646068572998,0.1794148981571197,0.1638798713684082,296.9181823730469,297.1499938964844,293.1499938964844,0.0045920661650598,-492.67230224609375,283.149658203125,0.8870266079902649,0.3434678912162781,0.3275122046470642,296.9727478027344,297.1499938964844,293.1499938964844,0.0065898685716092,-518.784423828125,283.1492004394531,0.9990000128746032,0.5379999279975891,0.344993531703949,296.9841613769531,297.1499938964844,293.1499938964844,0.0033738461788743,-362.3452758789063,283.1497497558594,0.802698016166687,0.2516694962978363,0.2408563494682312,297.0246887207031,297.1499938964844,293.1499938964844,0.0020639626309275,-1051.6341552734375,283.1498718261719,0.6814342737197876,0.1527542024850845,0.6989703178405762,281.9119873046875,287.5705261230469,292.0366516113281,290.01873779296875,295.1569519042969,297.0248107910156,281.9093933105469,1.0,0.4135333001613617,0.5358335375785828,0.5358335375785828,1.0,1.0,-2.132102727890014,0.7972005605697632,1.334902048110962,0.314273327589035,5.551115123125783e-17,1.0,0.0,88.02769470214844,66.0,40927.04296875,-0.0,870.2800903320312,1.0,278.1499938964844,280.5996398925781,293.0126037597656,295.6888122558594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902138352394104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6371.12353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.509033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420840,297.0067138671875,297.1499938964844,293.1499938964844,0.0024172125849872,-246.5594482421875,283.1498413085937,0.7198646068572998,0.1794148981571197,0.1638798713684082,296.9181823730469,297.1499938964844,293.1499938964844,0.0045920661650598,-492.67230224609375,283.149658203125,0.8870266079902649,0.3434678912162781,0.3275122046470642,296.9727478027344,297.1499938964844,293.1499938964844,0.0065898685716092,-518.784423828125,283.1492004394531,0.9990000128746032,0.5379999279975891,0.344993531703949,296.9841613769531,297.1499938964844,293.1499938964844,0.0033738461788743,-362.3452758789063,283.1497497558594,0.802698016166687,0.2516694962978363,0.2408563494682312,297.0246887207031,297.1499938964844,293.1499938964844,0.0020639626309275,-1051.6341552734375,283.1498718261719,0.6814342737197876,0.1527542024850845,0.6989703178405762,281.9119873046875,287.5705261230469,292.0366516113281,290.01873779296875,295.1569519042969,297.0248107910156,281.9093933105469,1.0,0.4135333001613617,0.5358335375785828,0.5358335375785828,1.0,1.0,-2.132102727890014,0.7972005605697632,1.334902048110962,0.314273327589035,5.551115123125783e-17,1.0,0.0,88.02769470214844,66.0,40927.04296875,-0.0,870.2800903320312,1.0,278.1499938964844,280.5996398925781,293.0126037597656,295.6888122558594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902138352394104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6371.12353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.509033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420900,297.0058288574219,297.1499938964844,293.1499938964844,0.0024460279382765,-249.6566772460937,283.1498107910156,0.7218836545944214,0.1784179806709289,0.1629190891981125,296.9168701171875,297.1499938964844,293.1499938964844,0.0046522999182343,-499.3943176269531,283.14959716796875,0.8900696039199829,0.3418727815151214,0.3259452879428863,296.9703063964844,297.1499938964844,293.1499938964844,0.0066112005151808,-520.69970703125,283.1493225097656,0.9990000128746032,0.5366339087486267,0.3399284780025482,296.9825744628906,297.1499938964844,293.1499938964844,0.003417050698772,-367.2116088867188,283.14971923828125,0.8053866624832153,0.2504612505435943,0.2396512180566787,297.0233764648437,297.1499938964844,293.1499938964844,0.0020874380134046,-1064.270263671875,283.1498413085937,0.6834660172462463,0.1518301367759704,0.6944953203201294,281.8891296386719,287.6159973144531,292.0,289.989501953125,295.14373779296875,297.0234680175781,281.8861999511719,1.0,0.4096478223800659,0.5361136794090271,0.5361136794090271,1.0,1.0,-2.116164445877075,0.7906747460365295,1.3254896402359009,0.31128990650177,5.551115123125783e-17,1.0,0.0,85.89421844482422,66.0,40619.05859375,-0.0,847.9268188476562,1.0,278.1499938964844,280.5814514160156,292.9809265136719,295.64044189453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901161789894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6339.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12420960,297.00506591796875,297.1499938964844,293.1499938964844,0.0024788249284029,-253.18199157714844,283.1497802734375,0.7250446081161499,0.1774299293756485,0.1619463860988617,296.91571044921875,297.1499938964844,293.1499938964844,0.0047204769216477,-506.9996337890625,283.1495666503906,0.8947094678878784,0.3402798771858215,0.3243588805198669,296.9770202636719,297.1499938964844,293.1499938964844,0.0066076982766389,-520.7601928710938,283.1494445800781,0.9990000128746032,0.5361525416374207,0.3331887125968933,296.9810791015625,297.1499938964844,293.1499938964844,0.003465901594609,-372.7153625488281,283.1496887207031,0.8094303607940674,0.2492541223764419,0.2384257763624191,297.0223083496094,297.1499938964844,293.1499938964844,0.0021143010817468,-1078.725341796875,283.1498107910156,0.6867613792419434,0.1509245634078979,0.6899800300598145,281.8637390136719,287.6614685058594,291.9633483886719,289.9599914550781,295.13067626953125,297.0223999023437,281.8604736328125,1.0,0.405002236366272,0.5365157127380371,0.5365157127380371,1.0,1.0,-2.0981035232543945,0.7833755612373352,1.3147281408309937,0.3079844713211059,5.551115123125783e-17,1.0,0.0,83.18402099609375,69.0,40280.24609375,-0.0,821.9141845703125,1.0,278.1499938964844,280.5614013671875,292.9481811523437,295.5885009765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998050689697266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6304.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421020,297.0043334960937,297.1499938964844,293.1499938964844,0.0025155378971248,-257.1422119140625,283.1497802734375,0.7267068028450012,0.1761833429336547,0.1607629805803299,296.9144287109375,297.1499938964844,293.1499938964844,0.004797067027539,-515.56201171875,283.1495056152344,0.8973687887191772,0.3382550179958343,0.322386622428894,296.9916381835937,297.1499938964844,293.1499938964844,0.0066588129848241,-525.026611328125,283.14947509765625,0.9990000128746032,0.5362008810043335,0.3283145129680633,296.9794311523437,297.1499938964844,293.1499938964844,0.0035207378678023,-378.9124450683594,283.149658203125,0.8116564750671387,0.2477205991744995,0.2369138300418853,297.021484375,297.1499938964844,293.1499938964844,0.0021445250604301,-1095.0435791015625,283.1498107910156,0.6884508728981018,0.1498054265975952,0.6845901608467102,281.8336181640625,287.7196655273437,291.9164123535156,289.9217834472656,295.11358642578125,297.0215148925781,281.83111572265625,1.0,0.4012718200683594,0.5370303392410278,0.5370303392410278,1.0,1.0,-2.080160617828369,0.7762910723686218,1.3038694858551023,0.3047220706939697,5.551115123125783e-17,1.0,0.0,81.1198959350586,69.0,39912.12109375,-0.0,798.6990356445312,1.0,278.1499938964844,280.53875732421875,292.9060974121094,295.5214538574219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976386189460754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6265.31298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421080,297.0039367675781,297.1499938964844,293.1499938964844,0.0025313522201031,-258.8595275878906,283.1497802734375,0.7269648909568787,0.1754817813634872,0.1601141989231109,296.91375732421875,297.1499938964844,293.1499938964844,0.0048307501710951,-519.343505859375,283.1495056152344,0.8979238867759705,0.3371160626411438,0.3212941884994507,296.9989013671875,297.1499938964844,293.1499938964844,0.0066945953294634,-527.9262084960938,283.14947509765625,0.9990000128746032,0.5361853241920471,0.3266137838363647,296.9785461425781,297.1499938964844,293.1499938964844,0.0035447431728243,-381.6396484375,283.149658203125,0.8120955228805542,0.2468565106391906,0.2360791116952896,297.0211181640625,297.1499938964844,293.1499938964844,0.0021575700957328,-1102.134521484375,283.1498107910156,0.6886836886405945,0.1491848528385162,0.6816902160644531,281.8193664550781,287.7524108886719,291.8900146484375,289.90008544921875,295.1038513183594,297.0211486816406,281.8170166015625,1.0,0.3995682895183563,0.5373197793960571,0.5373197793960571,1.0,1.0,-2.071540117263794,0.7729319334030151,1.2986080646514893,0.3032332360744476,5.551115123125783e-17,1.0,0.0,80.3443832397461,72.0,39730.25,-0.0,788.4335327148438,1.0,278.1499938964844,280.5277709960937,292.8832092285156,295.4859924316406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963496685028076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6245.67724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.53466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421140,297.0028381347656,297.1499938964844,293.1499938964844,0.0025663387496024,-262.68853759765625,283.1497802734375,0.7257891893386841,0.173517495393753,0.1583355814218521,296.9119567871094,297.1499938964844,293.1499938964844,0.0049071884714066,-527.9657592773438,283.1495666503906,0.8968533873558044,0.3339397311210632,0.3182867467403412,297.0103759765625,297.1499938964844,293.1499938964844,0.0068284519948065,-538.5241088867188,283.1494140625,0.9990000128746032,0.5354472398757935,0.3246815800666809,296.9761047363281,297.1499938964844,293.1499938964844,0.0035988823510706,-387.8272399902344,283.1496887207031,0.8110794425010681,0.2444374561309814,0.2337817996740341,297.02020263671875,297.1499938964844,293.1499938964844,0.002186510246247,-1117.9893798828125,283.1498413085937,0.6873022317886353,0.1474588215351104,0.6738501787185669,281.7843322753906,287.84332275390625,291.8166809082031,289.8392028808594,295.076416015625,297.0202331542969,281.7823486328125,1.0,0.3961282074451446,0.5381238460540771,0.5381238460540771,1.0,1.0,-2.051292657852173,0.7651841044425964,1.2861086130142212,0.2998818159103393,5.551115123125783e-17,1.0,0.0,79.19266510009766,75.0,39280.98046875,-0.0,766.9585571289062,1.0,278.1499938964844,280.5006408691406,292.8227233886719,295.3948974609375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930050134658813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6196.64990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421200,297.0028381347656,297.1499938964844,293.1499938964844,0.0025663387496024,-262.68853759765625,283.1497802734375,0.7257891893386841,0.173517495393753,0.1583355814218521,296.9119567871094,297.1499938964844,293.1499938964844,0.0049071884714066,-527.9657592773438,283.1495666503906,0.8968533873558044,0.3339397311210632,0.3182867467403412,297.0103759765625,297.1499938964844,293.1499938964844,0.0068284519948065,-538.5241088867188,283.1494140625,0.9990000128746032,0.5354472398757935,0.3246815800666809,296.9761047363281,297.1499938964844,293.1499938964844,0.0035988823510706,-387.8272399902344,283.1496887207031,0.8110794425010681,0.2444374561309814,0.2337817996740341,297.02020263671875,297.1499938964844,293.1499938964844,0.002186510246247,-1117.9893798828125,283.1498413085937,0.6873022317886353,0.1474588215351104,0.6738501787185669,281.7843322753906,287.84332275390625,291.8166809082031,289.8392028808594,295.076416015625,297.0202331542969,281.7823486328125,1.0,0.3961282074451446,0.5381238460540771,0.5381238460540771,1.0,1.0,-2.051292657852173,0.7651841044425964,1.2861086130142212,0.2998818159103393,5.551115123125783e-17,1.0,0.0,79.19266510009766,75.0,39280.98046875,-0.0,766.9585571289062,1.0,278.1499938964844,280.5006408691406,292.8227233886719,295.3948974609375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930050134658813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6196.64990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421260,297.0015563964844,297.1499938964844,293.1499938964844,0.0025912374258041,-265.4549865722656,283.1498107910156,0.722358226776123,0.1715235561132431,0.1565704196691513,296.9100952148437,297.1499938964844,293.1499938964844,0.0049644601531326,-534.4827270507812,283.14959716796875,0.8927099704742432,0.3307357728481293,0.3152959942817688,297.0058898925781,297.1499938964844,293.1499938964844,0.0070084035396575,-552.5056762695312,283.1493225097656,0.9990000128746032,0.533237874507904,0.3259959518909454,296.9736328125,297.1499938964844,293.1499938964844,0.0036389245651662,-392.4539794921875,283.14971923828125,0.8073601126670837,0.2419827431440353,0.231493204832077,297.01904296875,297.1499938964844,293.1499938964844,0.0022068708203732,-1129.32861328125,283.1498413085937,0.6834856867790222,0.1456971764564514,0.6660841703414917,281.7543029785156,287.93426513671875,291.74334716796875,289.7774353027344,295.0475158691406,297.0190734863281,281.7525329589844,1.0,0.394160121679306,0.5391927361488342,0.5391927361488342,1.0,1.0,-2.035083055496216,0.7594618797302246,1.2756210565567017,0.297685831785202,5.551115123125783e-17,1.0,0.0,79.1879653930664,78.0,38892.28125,-0.0,753.2083129882812,1.0,278.1499938964844,280.4772033691406,292.7638854980469,295.310546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902971148490906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6153.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
