time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421320,297.0015563964844,297.1499938964844,293.1499938964844,0.0025912374258041,-265.4549865722656,283.1498107910156,0.722358226776123,0.1715235561132431,0.1565704196691513,296.9100952148437,297.1499938964844,293.1499938964844,0.0049644601531326,-534.4827270507812,283.14959716796875,0.8927099704742432,0.3307357728481293,0.3152959942817688,297.0058898925781,297.1499938964844,293.1499938964844,0.0070084035396575,-552.5056762695312,283.1493225097656,0.9990000128746032,0.533237874507904,0.3259959518909454,296.9736328125,297.1499938964844,293.1499938964844,0.0036389245651662,-392.4539794921875,283.14971923828125,0.8073601126670837,0.2419827431440353,0.231493204832077,297.01904296875,297.1499938964844,293.1499938964844,0.0022068708203732,-1129.32861328125,283.1498413085937,0.6834856867790222,0.1456971764564514,0.6660841703414917,281.7543029785156,287.93426513671875,291.74334716796875,289.7774353027344,295.0475158691406,297.0190734863281,281.7525329589844,1.0,0.394160121679306,0.5391927361488342,0.5391927361488342,1.0,1.0,-2.035083055496216,0.7594618797302246,1.2756210565567017,0.297685831785202,5.551115123125783e-17,1.0,0.0,79.1879653930664,78.0,38892.28125,-0.0,753.2083129882812,1.0,278.1499938964844,280.4772033691406,292.7638854980469,295.310546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902971148490906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6153.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421380,297.0001220703125,297.1499938964844,293.1499938964844,0.0026091972831636,-267.49072265625,283.1498413085937,0.7172337770462036,0.1694981753826141,0.154805302619934,296.9081420898437,297.1499938964844,293.1499938964844,0.0050086523406207,-539.5650024414062,283.149658203125,0.8863932490348816,0.3274980187416076,0.3123039305210113,296.98565673828125,297.1499938964844,293.1499938964844,0.007228004746139,-569.357421875,283.149169921875,0.9990000128746032,0.5293617844581604,0.3296607732772827,296.9710693359375,297.1499938964844,293.1499938964844,0.0036692980211228,-396.0107727050781,283.1497497558594,0.8015568256378174,0.2394887059926986,0.2291978597640991,297.0174560546875,297.1499938964844,293.1499938964844,0.0022209645248949,-1137.375244140625,283.1498718261719,0.6779094338417053,0.143878236413002,0.6582218408584595,281.7274780273437,288.02520751953125,291.6700134277344,289.7149963378906,295.01788330078125,297.0175170898437,281.72589111328125,1.0,0.393242210149765,0.5402616262435913,0.5402616262435913,1.0,1.0,-2.021571397781372,0.7548936605453491,1.266677737236023,0.2960632145404815,5.551115123125783e-17,1.0,0.0,80.01521301269531,81.0,38541.4375,-0.0,744.7477416992188,1.0,278.1499938964844,280.45611572265625,292.70440673828125,295.2287292480469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888205349445343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6113.24755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421440,297.0001220703125,297.1499938964844,293.1499938964844,0.0026091972831636,-267.49072265625,283.1498413085937,0.7172337770462036,0.1694981753826141,0.154805302619934,296.9081420898437,297.1499938964844,293.1499938964844,0.0050086523406207,-539.5650024414062,283.149658203125,0.8863932490348816,0.3274980187416076,0.3123039305210113,296.98565673828125,297.1499938964844,293.1499938964844,0.007228004746139,-569.357421875,283.149169921875,0.9990000128746032,0.5293617844581604,0.3296607732772827,296.9710693359375,297.1499938964844,293.1499938964844,0.0036692980211228,-396.0107727050781,283.1497497558594,0.8015568256378174,0.2394887059926986,0.2291978597640991,297.0174560546875,297.1499938964844,293.1499938964844,0.0022209645248949,-1137.375244140625,283.1498718261719,0.6779094338417053,0.143878236413002,0.6582218408584595,281.7274780273437,288.02520751953125,291.6700134277344,289.7149963378906,295.01788330078125,297.0175170898437,281.72589111328125,1.0,0.393242210149765,0.5402616262435913,0.5402616262435913,1.0,1.0,-2.021571397781372,0.7548936605453491,1.266677737236023,0.2960632145404815,5.551115123125783e-17,1.0,0.0,80.01521301269531,81.0,38541.4375,-0.0,744.7477416992188,1.0,278.1499938964844,280.45611572265625,292.70440673828125,295.2287292480469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888205349445343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6113.24755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421500,296.9993591308594,297.1499938964844,293.1499938964844,0.002616241807118,-268.3049621582031,283.1498718261719,0.7141293883323669,0.1684737056493759,0.1539206057786941,296.9071350097656,297.1499938964844,293.1499938964844,0.0050271251238882,-541.70947265625,283.1496887207031,0.8826334476470947,0.3258653283119201,0.310804009437561,296.9703674316406,297.1499938964844,293.1499938964844,0.00735125830397,-578.740478515625,283.14910888671875,0.9990000128746032,0.526806652545929,0.3321842551231384,296.9697570800781,297.1499938964844,293.1499938964844,0.0036817826330661,-397.4905700683594,283.1497802734375,0.7980818152427673,0.2382258772850036,0.2280443161725998,297.0164794921875,297.1499938964844,293.1499938964844,0.0022261312697082,-1140.413330078125,283.14990234375,0.6746241450309753,0.1429413706064224,0.6542178988456726,281.7149353027344,288.0706787109375,291.6333312988281,289.68359375,295.0028381347656,297.0165405273437,281.71337890625,1.0,0.3930895626544952,0.5407961010932922,0.5407961010932922,1.0,1.0,-2.015542984008789,0.7529165148735046,1.2626264095306396,0.2954029142856598,5.551115123125783e-17,1.0,0.0,80.67827606201172,81.0,38375.5625,-0.0,742.0106201171875,1.0,278.1499938964844,280.4461669921875,292.67413330078125,295.18804931640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873376250267029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6093.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421560,296.9985656738281,297.1499938964844,293.1499938964844,0.0026223470922559,-269.0206604003906,283.1498718261719,0.7107052206993103,0.167442113161087,0.153033822774887,296.90606689453125,297.1499938964844,293.1499938964844,0.0050438554026186,-543.6636352539062,283.14971923828125,0.8786038160324097,0.3242236077785492,0.3093002736568451,296.95245361328125,297.1499938964844,293.1499938964844,0.0074820653535425,-588.6482543945312,283.1490478515625,0.9990000128746032,0.5238965153694153,0.3350500762462616,296.96844482421875,297.1499938964844,293.1499938964844,0.0036929557099938,-398.8258666992188,283.1498107910156,0.7943428158760071,0.2369530946016311,0.2268860042095184,297.0153503417969,297.1499938964844,293.1499938964844,0.0022302977740764,-1142.9290771484375,283.14990234375,0.6711094379425049,0.1419842392206192,0.6501500010490417,281.7027587890625,288.1161193847656,291.5966796875,289.65203857421875,294.98785400390625,297.01544189453125,281.70123291015625,1.0,0.3930879235267639,0.5412586331367493,0.5412586331367493,1.0,1.0,-2.009836912155152,0.7509972453117371,1.258839726448059,0.2947313487529754,5.551115123125783e-17,1.0,0.0,81.46871948242188,69.0,38213.5546875,-0.0,739.9876708984375,1.0,278.1499938964844,280.4364318847656,292.6435241699219,295.1473388671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865498900413513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6075.02197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421620,296.9969482421875,297.1499938964844,293.1499938964844,0.0026512236800044,-272.2505798339844,283.1498718261719,0.7106397747993469,0.1653589904308319,0.1511197835206985,296.9038391113281,297.1499938964844,293.1499938964844,0.0051122196018695,-551.4564208984375,283.1496887207031,0.8792112469673157,0.3209070563316345,0.3061362504959106,296.92657470703125,297.1499938964844,293.1499938964844,0.0075739221647381,-595.9593505859375,283.1492004394531,0.9990000128746032,0.5187440514564514,0.3309489488601684,296.9656677246094,297.1499938964844,293.1499938964844,0.0037397863343358,-404.2654418945313,283.1497802734375,0.7947094440460205,0.2343722134828567,0.2244102954864502,297.01275634765625,297.1499938964844,293.1499938964844,0.0022517938632518,-1155.0830078125,283.14990234375,0.6707255244255066,0.1400148272514343,0.6411463022232056,281.6673278808594,288.2070617675781,291.5233459472656,289.58868408203125,294.95977783203125,297.0128479003906,281.6644897460937,1.0,0.3878147006034851,0.5421836376190186,0.5421836376190186,1.0,1.0,-1.9850424528121948,0.7413573265075684,1.2436851263046265,0.2906491160392761,5.551115123125783e-17,1.0,0.0,79.5054931640625,57.0,37705.7109375,-0.0,713.02783203125,1.0,278.1499938964844,280.40704345703125,292.57965087890625,295.0577392578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848345279693604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6023.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421680,296.9969482421875,297.1499938964844,293.1499938964844,0.0026512236800044,-272.2505798339844,283.1498718261719,0.7106397747993469,0.1653589904308319,0.1511197835206985,296.9038391113281,297.1499938964844,293.1499938964844,0.0051122196018695,-551.4564208984375,283.1496887207031,0.8792112469673157,0.3209070563316345,0.3061362504959106,296.92657470703125,297.1499938964844,293.1499938964844,0.0075739221647381,-595.9593505859375,283.1492004394531,0.9990000128746032,0.5187440514564514,0.3309489488601684,296.9656677246094,297.1499938964844,293.1499938964844,0.0037397863343358,-404.2654418945313,283.1497802734375,0.7947094440460205,0.2343722134828567,0.2244102954864502,297.01275634765625,297.1499938964844,293.1499938964844,0.0022517938632518,-1155.0830078125,283.14990234375,0.6707255244255066,0.1400148272514343,0.6411463022232056,281.6673278808594,288.2070617675781,291.5233459472656,289.58868408203125,294.95977783203125,297.0128479003906,281.6644897460937,1.0,0.3878147006034851,0.5421836376190186,0.5421836376190186,1.0,1.0,-1.9850424528121948,0.7413573265075684,1.2436851263046265,0.2906491160392761,5.551115123125783e-17,1.0,0.0,79.5054931640625,57.0,37705.7109375,-0.0,713.02783203125,1.0,278.1499938964844,280.40704345703125,292.57965087890625,295.0577392578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848345279693604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6023.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421740,296.9957580566406,297.1499938964844,293.1499938964844,0.0027000352274626,-277.638916015625,283.1498413085937,0.7162083983421326,0.1633001714944839,0.1491235643625259,296.9018859863281,297.1499938964844,293.1499938964844,0.0052213706076145,-563.7921142578125,283.1496276855469,0.8870778679847717,0.3175902664661407,0.3028631806373596,296.9330749511719,297.1499938964844,293.1499938964844,0.0075350692495703,-593.7550048828125,283.1495361328125,0.9990000128746032,0.5165438652038574,0.318975031375885,296.96319580078125,297.1499938964844,293.1499938964844,0.0038153200875967,-412.96282958984375,283.14971923828125,0.8016232252120972,0.2317873835563659,0.221822127699852,297.0108337402344,297.1499938964844,293.1499938964844,0.0022896521259099,-1176.1009521484375,283.1498718261719,0.6759432554244995,0.1380804181098938,0.6316840648651123,281.6179504394531,288.2980041503906,291.45001220703125,289.52508544921875,294.933837890625,297.0108642578125,281.6143798828125,1.0,0.3790249228477478,0.5431086421012878,0.5431086421012878,1.0,1.0,-1.9498708248138428,0.7272651791572571,1.2226057052612305,0.2842377126216888,5.551115123125783e-17,1.0,0.0,74.81610870361328,60.0,37039.84375,-0.0,669.467529296875,1.0,278.1499938964844,280.36767578125,292.510009765625,294.9510498046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818527460098267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5958.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421800,296.9957580566406,297.1499938964844,293.1499938964844,0.0027000352274626,-277.638916015625,283.1498413085937,0.7162083983421326,0.1633001714944839,0.1491235643625259,296.9018859863281,297.1499938964844,293.1499938964844,0.0052213706076145,-563.7921142578125,283.1496276855469,0.8870778679847717,0.3175902664661407,0.3028631806373596,296.9330749511719,297.1499938964844,293.1499938964844,0.0075350692495703,-593.7550048828125,283.1495361328125,0.9990000128746032,0.5165438652038574,0.318975031375885,296.96319580078125,297.1499938964844,293.1499938964844,0.0038153200875967,-412.96282958984375,283.14971923828125,0.8016232252120972,0.2317873835563659,0.221822127699852,297.0108337402344,297.1499938964844,293.1499938964844,0.0022896521259099,-1176.1009521484375,283.1498718261719,0.6759432554244995,0.1380804181098938,0.6316840648651123,281.6179504394531,288.2980041503906,291.45001220703125,289.52508544921875,294.933837890625,297.0108642578125,281.6143798828125,1.0,0.3790249228477478,0.5431086421012878,0.5431086421012878,1.0,1.0,-1.9498708248138428,0.7272651791572571,1.2226057052612305,0.2842377126216888,5.551115123125783e-17,1.0,0.0,74.81610870361328,60.0,37039.84375,-0.0,669.467529296875,1.0,278.1499938964844,280.36767578125,292.510009765625,294.9510498046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818527460098267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5958.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421860,296.9951171875,297.1499938964844,293.1499938964844,0.00274128629826,-282.2299499511719,283.1498107910156,0.7183302044868469,0.1612787395715713,0.1472237408161163,296.90045166015625,297.1499938964844,293.1499938964844,0.0053148339502513,-574.4013061523438,283.14959716796875,0.8905701637268066,0.3143017292022705,0.2996772825717926,296.9566345214844,297.1499938964844,293.1499938964844,0.0075847879052162,-598.0682983398438,283.14959716796875,0.9990000128746032,0.5161876082420349,0.3120216429233551,296.9612731933594,297.1499938964844,293.1499938964844,0.0038795135915279,-420.4048461914063,283.14971923828125,0.8045591711997986,0.2292248010635376,0.2193163484334945,297.0102233886719,297.1499938964844,293.1499938964844,0.0023221655283123,-1194.2857666015625,283.1498718261719,0.6778996586799622,0.1362539678812027,0.6229770183563232,281.5720520019531,288.3889465332031,291.3766784667969,289.46142578125,294.9067077636719,297.0102233886719,281.5694274902344,1.0,0.3732775747776031,0.5443612933158875,0.5443612933158875,1.0,1.0,-1.921935677528381,0.7166553735733032,1.205280303955078,0.2795396149158478,5.551115123125783e-17,1.0,0.0,71.97791290283203,63.0,36469.4140625,-0.0,638.764892578125,1.0,278.1499938964844,280.3327941894531,292.4404296875,294.842529296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775680065155029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5899.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421920,296.9951171875,297.1499938964844,293.1499938964844,0.00274128629826,-282.2299499511719,283.1498107910156,0.7183302044868469,0.1612787395715713,0.1472237408161163,296.90045166015625,297.1499938964844,293.1499938964844,0.0053148339502513,-574.4013061523438,283.14959716796875,0.8905701637268066,0.3143017292022705,0.2996772825717926,296.9566345214844,297.1499938964844,293.1499938964844,0.0075847879052162,-598.0682983398438,283.14959716796875,0.9990000128746032,0.5161876082420349,0.3120216429233551,296.9612731933594,297.1499938964844,293.1499938964844,0.0038795135915279,-420.4048461914063,283.14971923828125,0.8045591711997986,0.2292248010635376,0.2193163484334945,297.0102233886719,297.1499938964844,293.1499938964844,0.0023221655283123,-1194.2857666015625,283.1498718261719,0.6778996586799622,0.1362539678812027,0.6229770183563232,281.5720520019531,288.3889465332031,291.3766784667969,289.46142578125,294.9067077636719,297.0102233886719,281.5694274902344,1.0,0.3732775747776031,0.5443612933158875,0.5443612933158875,1.0,1.0,-1.921935677528381,0.7166553735733032,1.205280303955078,0.2795396149158478,5.551115123125783e-17,1.0,0.0,71.97791290283203,63.0,36469.4140625,-0.0,638.764892578125,1.0,278.1499938964844,280.3327941894531,292.4404296875,294.842529296875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775680065155029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5899.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12421980,296.994384765625,297.1499938964844,293.1499938964844,0.0027662648353725,-285.0821838378906,283.1498413085937,0.7171337604522705,0.1592452526092529,0.1453781425952911,296.8991394042969,297.1499938964844,293.1499938964844,0.0053761056624352,-581.4530029296875,283.1496276855469,0.8896303772926331,0.3110076785087585,0.2965522408485412,296.969482421875,297.1499938964844,293.1499938964844,0.0077018681913614,-607.2388305664062,283.1495361328125,0.9990000128746032,0.5150546431541443,0.3097200095653534,296.9594421386719,297.1499938964844,293.1499938964844,0.003920457791537,-425.2405395507813,283.1497497558594,0.8035038113594055,0.2266495674848556,0.2168649584054947,297.0099182128906,297.1499938964844,293.1499938964844,0.0023418078199028,-1205.5787353515625,283.1498718261719,0.6764956712722778,0.1344531774520874,0.6147734522819519,281.53564453125,288.4798583984375,291.3033447265625,289.3978576660156,294.8787536621094,297.0099182128906,281.5334167480469,1.0,0.3695620894432068,0.5456139445304871,0.5456139445304871,1.0,1.0,-1.9004039764404297,0.7087770700454712,1.1916269063949585,0.2762679159641266,5.551115123125783e-17,1.0,0.0,70.75580596923828,66.0,36003.05859375,-0.0,618.756591796875,1.0,278.1499938964844,280.3046569824219,292.3768920898437,294.7469787597656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733192086219788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5850.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422040,296.994384765625,297.1499938964844,293.1499938964844,0.0027662648353725,-285.0821838378906,283.1498413085937,0.7171337604522705,0.1592452526092529,0.1453781425952911,296.8991394042969,297.1499938964844,293.1499938964844,0.0053761056624352,-581.4530029296875,283.1496276855469,0.8896303772926331,0.3110076785087585,0.2965522408485412,296.969482421875,297.1499938964844,293.1499938964844,0.0077018681913614,-607.2388305664062,283.1495361328125,0.9990000128746032,0.5150546431541443,0.3097200095653534,296.9594421386719,297.1499938964844,293.1499938964844,0.003920457791537,-425.2405395507813,283.1497497558594,0.8035038113594055,0.2266495674848556,0.2168649584054947,297.0099182128906,297.1499938964844,293.1499938964844,0.0023418078199028,-1205.5787353515625,283.1498718261719,0.6764956712722778,0.1344531774520874,0.6147734522819519,281.53564453125,288.4798583984375,291.3033447265625,289.3978576660156,294.8787536621094,297.0099182128906,281.5334167480469,1.0,0.3695620894432068,0.5456139445304871,0.5456139445304871,1.0,1.0,-1.9004039764404297,0.7087770700454712,1.1916269063949585,0.2762679159641266,5.551115123125783e-17,1.0,0.0,70.75580596923828,66.0,36003.05859375,-0.0,618.756591796875,1.0,278.1499938964844,280.3046569824219,292.3768920898437,294.7469787597656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733192086219788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5850.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422100,296.9939880371094,297.1499938964844,293.1499938964844,0.0027748059947043,-286.0865478515625,283.1498413085937,0.7155227065086365,0.1582188606262207,0.1444627195596695,296.8984680175781,297.1499938964844,293.1499938964844,0.0053990469314157,-584.1298828125,283.149658203125,0.8878350853919983,0.3093527555465698,0.2949995100498199,296.96978759765625,297.1499938964844,293.1499938964844,0.0077851125970482,-613.6074829101562,283.14947509765625,0.9990000128746032,0.5139431953430176,0.3099198043346405,296.9585266113281,297.1499938964844,293.1499938964844,0.0039353426545858,-427.0322570800781,283.1497497558594,0.8017783164978027,0.2253517508506775,0.2156466990709304,297.0096740722656,297.1499938964844,293.1499938964844,0.0023483268450945,-1209.461181640625,283.1498718261719,0.6747607588768005,0.1335412263870239,0.6107193231582642,281.5196228027344,288.5253295898437,291.26666259765625,289.3661193847656,294.8644104003906,297.0096740722656,281.5175476074219,1.0,0.3683274984359741,0.5462403297424316,0.5462403297424316,1.0,1.0,-1.8913495540618896,0.7055649161338806,1.1857846975326538,0.2749949693679809,5.551115123125783e-17,1.0,0.0,70.59951782226562,66.0,35796.18359375,-0.0,611.6104736328125,1.0,278.1499938964844,280.29217529296875,292.3465881347656,294.7028503417969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714486360549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5828.53466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422160,296.9935302734375,297.1499938964844,293.1499938964844,0.0027814421337097,-286.887451171875,283.1498718261719,0.7133715748786926,0.1571858078241348,0.1435491442680359,296.89776611328125,297.1499938964844,293.1499938964844,0.0054182987660169,-586.4003295898438,283.1496887207031,0.8853765726089478,0.3076913058757782,0.2934491336345672,296.96612548828125,297.1499938964844,293.1499938964844,0.0078821629285812,-620.962646484375,283.1493835449219,0.9990000128746032,0.5124431252479553,0.3107990324497223,296.95758056640625,297.1499938964844,293.1499938964844,0.0039475383237004,-428.5228271484375,283.1497802734375,0.7994478344917297,0.2240464240312576,0.2144297659397125,297.0093078613281,297.1499938964844,293.1499938964844,0.0023531452752649,-1212.4376220703125,283.14990234375,0.6725006699562073,0.1326163858175277,0.6066533327102661,281.5046081542969,288.57080078125,291.2300109863281,289.33447265625,294.8497009277344,297.00933837890625,281.50262451171875,1.0,0.3674010932445526,0.5469322204589844,0.5469322204589844,1.0,1.0,-1.883101224899292,0.7027590870857239,1.1803420782089231,0.2739564478397369,5.551115123125783e-17,1.0,0.0,70.6703872680664,69.0,35601.60546875,-0.0,605.8350830078125,1.0,278.1499938964844,280.28045654296875,292.31658935546875,294.6600646972656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697595000267029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5807.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422220,296.9927978515625,297.1499938964844,293.1499938964844,0.0027882666327059,-287.7492370605469,283.14990234375,0.7094301581382751,0.1556869000196457,0.142234668135643,296.896728515625,297.1499938964844,293.1499938964844,0.0054407580755651,-589.0906982421875,283.14971923828125,0.8809097409248352,0.3052867650985718,0.2912173569202423,296.9545593261719,297.1499938964844,293.1499938964844,0.00804328545928,-633.060791015625,283.1492614746094,0.9990000128746032,0.5096175074577332,0.3130403757095337,296.9562072753906,297.1499938964844,293.1499938964844,0.0039612492546439,-430.2384643554688,283.1498107910156,0.7952359318733215,0.2221532613039016,0.2126767486333847,297.008544921875,297.1499938964844,293.1499938964844,0.0023575318045914,-1215.36669921875,283.14990234375,0.6685079336166382,0.1312586963176727,0.6007469892501831,281.4843444824219,288.6362609863281,291.1771850585937,289.2890625,294.828125,297.00860595703125,281.4825134277344,1.0,0.3665085732936859,0.5479285717010498,0.5479285717010498,1.0,1.0,-1.872335433959961,0.6991926431655884,1.1731427907943726,0.2726986706256866,5.551115123125783e-17,1.0,0.0,71.1004867553711,69.0,35338.0390625,-0.0,599.435791015625,1.0,278.1499938964844,280.2645874023437,292.2735595703125,294.6000366210937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676047921180725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5779.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422280,296.9925231933594,297.1499938964844,293.1499938964844,0.0027901774737983,-288.005126953125,283.14990234375,0.7076378464698792,0.1551003456115722,0.1417233496904373,296.89630126953125,297.1499938964844,293.1499938964844,0.0054480643011629,-589.97998046875,283.1497497558594,0.878924548625946,0.3043474555015564,0.2903489172458648,296.9482116699219,297.1499938964844,293.1499938964844,0.0081123216077685,-638.2093505859375,283.1492004394531,0.9990000128746032,0.5083062648773193,0.3141832947731018,296.9556579589844,297.1499938964844,293.1499938964844,0.0039655305445194,-430.7882080078125,283.1498107910156,0.793365478515625,0.221412256360054,0.2119939774274826,297.0081787109375,297.1499938964844,293.1499938964844,0.0023585048038512,-1216.1165771484375,283.1499328613281,0.6667563319206238,0.1307209879159927,0.5984249711036682,281.4768371582031,288.6617431640625,291.1566772460937,289.2714538574219,294.8196105957031,297.0082397460937,281.4750366210937,1.0,0.3662835657596588,0.5483160018920898,0.5483160018920898,1.0,1.0,-1.868441104888916,0.6979280710220337,1.1705130338668823,0.2722698748111725,5.551115123125783e-17,1.0,0.0,71.35993194580078,72.0,35239.83984375,-0.0,597.4661254882812,1.0,278.1499938964844,280.2586975097656,292.2568054199219,294.5769958496094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668437600135803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5768.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.201904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422340,296.9913635253906,297.1499938964844,293.1499938964844,0.0027939721476286,-288.5955505371094,283.1499328613281,0.7003087401390076,0.1529875099658966,0.1398946791887283,296.89471435546875,297.1499938964844,293.1499938964844,0.0054683363996446,-592.5169067382812,283.1497802734375,0.8708515763282776,0.3009706139564514,0.2872412502765655,296.9172058105469,297.1499938964844,293.1499938964844,0.0083880918100476,-658.5939331054688,283.1490173339844,0.9990000128746032,0.5026007294654846,0.31942018866539,296.9535827636719,297.1499938964844,293.1499938964844,0.0039764959365129,-432.26806640625,283.1498718261719,0.785744309425354,0.2187397330999374,0.20954629778862,297.00640869140625,297.1499938964844,293.1499938964844,0.002358766272664,-1217.091552734375,283.1499328613281,0.6597079634666443,0.1287461668252945,0.5899685025215149,281.4514465332031,288.7526550292969,291.0833435058594,289.2089538574219,294.7887878417969,297.0065002441406,281.44976806640625,1.0,0.3659997284412384,0.5496997833251953,0.5496997833251953,1.0,1.0,-1.8557093143463133,0.6939032077789307,1.1618062257766724,0.27098149061203,5.551115123125783e-17,1.0,0.0,72.68717193603516,60.0,34906.09375,-0.0,592.5812377929688,1.0,278.1499938964844,280.2386474609375,292.1967468261719,294.4958190917969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644399642944336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5731.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422400,296.9913635253906,297.1499938964844,293.1499938964844,0.0027939721476286,-288.5955505371094,283.1499328613281,0.7003087401390076,0.1529875099658966,0.1398946791887283,296.89471435546875,297.1499938964844,293.1499938964844,0.0054683363996446,-592.5169067382812,283.1497802734375,0.8708515763282776,0.3009706139564514,0.2872412502765655,296.9172058105469,297.1499938964844,293.1499938964844,0.0083880918100476,-658.5939331054688,283.1490173339844,0.9990000128746032,0.5026007294654846,0.31942018866539,296.9535827636719,297.1499938964844,293.1499938964844,0.0039764959365129,-432.26806640625,283.1498718261719,0.785744309425354,0.2187397330999374,0.20954629778862,297.00640869140625,297.1499938964844,293.1499938964844,0.002358766272664,-1217.091552734375,283.1499328613281,0.6597079634666443,0.1287461668252945,0.5899685025215149,281.4514465332031,288.7526550292969,291.0833435058594,289.2089538574219,294.7887878417969,297.0065002441406,281.44976806640625,1.0,0.3659997284412384,0.5496997833251953,0.5496997833251953,1.0,1.0,-1.8557093143463133,0.6939032077789307,1.1618062257766724,0.27098149061203,5.551115123125783e-17,1.0,0.0,72.68717193603516,60.0,34906.09375,-0.0,592.5812377929688,1.0,278.1499938964844,280.2386474609375,292.1967468261719,294.4958190917969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644399642944336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5731.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.651611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422460,296.9900817871094,297.1499938964844,293.1499938964844,0.0028105915989726,-290.5968933105469,283.1499328613281,0.7000611424446106,0.1508504301309585,0.1379322707653045,296.8929138183594,297.1499938964844,293.1499938964844,0.0055170999839901,-598.2470092773438,283.1497802734375,0.8713552355766296,0.2975547909736633,0.2839825451374054,296.8927307128906,297.1499938964844,293.1499938964844,0.0084547735750675,-663.9222412109375,283.14923095703125,0.9990000128746032,0.4971456527709961,0.3152539432048797,296.9512939453125,297.1499938964844,293.1499938964844,0.0040067862719297,-435.9683532714844,283.1498718261719,0.7859100699424744,0.2160202711820602,0.2069405615329742,297.0041198730469,297.1499938964844,293.1499938964844,0.0023683202452957,-1223.2242431640625,283.1499328613281,0.6590574979782104,0.1266940683126449,0.5805961489677429,281.4158935546875,288.8435974121094,291.010009765625,289.1470947265625,294.7604064941406,297.00421142578125,281.4127502441406,1.0,0.3605878055095672,0.550922155380249,0.550922155380249,1.0,1.0,-1.8300672769546509,0.6841345429420471,1.1459327936172483,0.2668482959270477,5.551115123125783e-17,1.0,0.0,70.80281829833984,48.0,34395.671875,-0.0,568.6795654296875,1.0,278.1499938964844,280.2090759277344,292.1344299316406,294.40753173828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620067238807678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5682.67529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422520,296.9900817871094,297.1499938964844,293.1499938964844,0.0028105915989726,-290.5968933105469,283.1499328613281,0.7000611424446106,0.1508504301309585,0.1379322707653045,296.8929138183594,297.1499938964844,293.1499938964844,0.0055170999839901,-598.2470092773438,283.1497802734375,0.8713552355766296,0.2975547909736633,0.2839825451374054,296.8927307128906,297.1499938964844,293.1499938964844,0.0084547735750675,-663.9222412109375,283.14923095703125,0.9990000128746032,0.4971456527709961,0.3152539432048797,296.9512939453125,297.1499938964844,293.1499938964844,0.0040067862719297,-435.9683532714844,283.1498718261719,0.7859100699424744,0.2160202711820602,0.2069405615329742,297.0041198730469,297.1499938964844,293.1499938964844,0.0023683202452957,-1223.2242431640625,283.1499328613281,0.6590574979782104,0.1266940683126449,0.5805961489677429,281.4158935546875,288.8435974121094,291.010009765625,289.1470947265625,294.7604064941406,297.00421142578125,281.4127502441406,1.0,0.3605878055095672,0.550922155380249,0.550922155380249,1.0,1.0,-1.8300672769546509,0.6841345429420471,1.1459327936172483,0.2668482959270477,5.551115123125783e-17,1.0,0.0,70.80281829833984,48.0,34395.671875,-0.0,568.6795654296875,1.0,278.1499938964844,280.2090759277344,292.1344299316406,294.40753173828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620067238807678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5682.67529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422580,296.9892578125,297.1499938964844,293.1499938964844,0.0028448761440813,-294.5394592285156,283.14990234375,0.7061358094215393,0.1487387120723724,0.1358923465013504,296.891357421875,297.1499938964844,293.1499938964844,0.005603302270174,-608.1677856445312,283.14971923828125,0.8794882893562317,0.2941409945487976,0.2806206047534942,296.9000244140625,297.1499938964844,293.1499938964844,0.0083469646051526,-656.841552734375,283.1496887207031,0.9990000128746032,0.4945986866950989,0.3030842542648315,296.94921875,297.1499938964844,293.1499938964844,0.0040627582930028,-442.6206359863281,283.1498107910156,0.7929883599281311,0.2132919132709503,0.2042218744754791,297.0025329589844,297.1499938964844,293.1499938964844,0.0023921465035527,-1237.2099609375,283.1499328613281,0.664146363735199,0.1246835216879844,0.5708031058311462,281.3662109375,288.9345397949219,290.9366760253906,289.0860290527344,294.73443603515625,297.0025634765625,281.3623046875,1.0,0.3515654504299164,0.5521445870399475,0.5521445870399475,1.0,1.0,-1.7939510345458984,0.6698790788650513,1.1240719556808472,0.2603380382061004,5.551115123125783e-17,1.0,0.0,66.29861450195312,51.0,33725.4609375,-0.0,530.3450927734375,1.0,278.1499938964844,280.16943359375,292.06671142578125,294.3026733398437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581929802894592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5620.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422640,296.9892578125,297.1499938964844,293.1499938964844,0.0028448761440813,-294.5394592285156,283.14990234375,0.7061358094215393,0.1487387120723724,0.1358923465013504,296.891357421875,297.1499938964844,293.1499938964844,0.005603302270174,-608.1677856445312,283.14971923828125,0.8794882893562317,0.2941409945487976,0.2806206047534942,296.9000244140625,297.1499938964844,293.1499938964844,0.0083469646051526,-656.841552734375,283.1496887207031,0.9990000128746032,0.4945986866950989,0.3030842542648315,296.94921875,297.1499938964844,293.1499938964844,0.0040627582930028,-442.6206359863281,283.1498107910156,0.7929883599281311,0.2132919132709503,0.2042218744754791,297.0025329589844,297.1499938964844,293.1499938964844,0.0023921465035527,-1237.2099609375,283.1499328613281,0.664146363735199,0.1246835216879844,0.5708031058311462,281.3662109375,288.9345397949219,290.9366760253906,289.0860290527344,294.73443603515625,297.0025634765625,281.3623046875,1.0,0.3515654504299164,0.5521445870399475,0.5521445870399475,1.0,1.0,-1.7939510345458984,0.6698790788650513,1.1240719556808472,0.2603380382061004,5.551115123125783e-17,1.0,0.0,66.29861450195312,51.0,33725.4609375,-0.0,530.3450927734375,1.0,278.1499938964844,280.16943359375,292.06671142578125,294.3026733398437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581929802894592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5620.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422700,296.9890441894531,297.1499938964844,293.1499938964844,0.0028619936201721,-296.5125732421875,283.1498718261719,0.7079674601554871,0.1477006524801254,0.1349062472581863,296.89080810546875,297.1499938964844,293.1499938964844,0.0056459638290107,-613.0836791992188,283.1496887207031,0.8821145296096802,0.2924473881721496,0.2789690196514129,296.9127197265625,297.1499938964844,293.1499938964844,0.0083361808210611,-656.416259765625,283.1497497558594,0.9990000128746032,0.494261622428894,0.298673927783966,296.9483642578125,297.1499938964844,293.1499938964844,0.0040903412736952,-445.9088439941406,283.1498107910156,0.795197069644928,0.2119357734918594,0.2028873860836029,297.0022888183594,297.1499938964844,293.1499938964844,0.0024045084137469,-1244.4512939453125,283.14990234375,0.6656534671783447,0.1237265467643737,0.5661842226982117,281.3407897949219,288.9800109863281,290.8999938964844,289.05584716796875,294.721435546875,297.0022888183594,281.3376159667969,1.0,0.3482769429683685,0.5527557730674744,0.5527557730674744,1.0,1.0,-1.7783297300338743,0.6638141870498657,1.1145155429840088,0.2575010657310486,5.551115123125783e-17,1.0,0.0,64.64746856689453,51.0,33417.16796875,-0.0,515.087890625,1.0,278.1499938964844,280.15045166015625,292.0323791503906,294.24774169921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556329607963562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5590.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422760,296.9888610839844,297.1499938964844,293.1499938964844,0.0028728905599564,-297.8100891113281,283.1498718261719,0.7085579037666321,0.1466640084981918,0.1339451074600219,296.8902893066406,297.1499938964844,293.1499938964844,0.005675783380866,-616.5728759765625,283.1496887207031,0.883224368095398,0.2907569110393524,0.2773435711860657,296.9239807128906,297.1499938964844,293.1499938964844,0.0083501525223255,-657.7260131835938,283.1497802734375,0.9990000128746032,0.493867427110672,0.2958413064479828,296.9475402832031,297.1499938964844,293.1499938964844,0.0041087693534791,-448.1573181152344,283.1498107910156,0.7960275411605835,0.2105784863233566,0.201575294137001,297.0022888183594,297.1499938964844,293.1499938964844,0.0024121210444718,-1249.101806640625,283.1499328613281,0.6660571694374084,0.1227912306785583,0.5617932677268982,281.3196716308594,289.02545166015625,290.86334228515625,289.0259094238281,294.7074279785156,297.0022888183594,281.3167724609375,1.0,0.3455785810947418,0.5536267757415771,0.5536267757415771,1.0,1.0,-1.7649739980697632,0.658944845199585,1.1060291528701782,0.255440205335617,5.551115123125783e-17,1.0,0.0,63.52677917480469,54.0,33149.5859375,-0.0,503.1023254394531,1.0,278.1499938964844,280.13427734375,291.99981689453125,294.1965026855469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528660535812378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5564.57763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.1220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422820,296.9884338378906,297.1499938964844,293.1499938964844,0.0028864662162959,-299.5156555175781,283.14990234375,0.7072561383247375,0.1445798873901367,0.1320500373840332,296.88934326171875,297.1499938964844,293.1499938964844,0.0057188309729099,-621.7138061523438,283.14971923828125,0.882422685623169,0.2873711287975311,0.2741266191005707,296.9371032714844,297.1499938964844,293.1499938964844,0.0084425806999206,-664.9366455078125,283.1496887207031,0.9990000128746032,0.4923495650291443,0.2931890785694122,296.9458923339844,297.1499938964844,293.1499938964844,0.0041336077265441,-451.2940368652344,283.1498107910156,0.7949394583702087,0.2078470289707183,0.1989736855030059,297.0023803710937,297.1499938964844,293.1499938964844,0.0024211113341152,-1255.0128173828125,283.1499328613281,0.6646174788475037,0.1209305226802825,0.5532986521720886,281.2825622558594,289.11639404296875,290.7900085449219,288.96685791015625,294.678466796875,297.0023803710937,281.2800598144531,1.0,0.3416186869144439,0.5553687810897827,0.5553687810897827,1.0,1.0,-1.7423231601715088,0.6509532928466797,1.0913697481155396,0.2522101402282715,5.551115123125783e-17,1.0,0.0,62.2661247253418,57.0,32678.470703125,-0.0,485.0361022949219,1.0,278.1499938964844,280.1058044433594,291.9403686523437,294.1044616699219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474957346916199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5518.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12422880,296.9884338378906,297.1499938964844,293.1499938964844,0.0028864662162959,-299.5156555175781,283.14990234375,0.7072561383247375,0.1445798873901367,0.1320500373840332,296.88934326171875,297.1499938964844,293.1499938964844,0.0057188309729099,-621.7138061523438,283.14971923828125,0.882422685623169,0.2873711287975311,0.2741266191005707,296.9371032714844,297.1499938964844,293.1499938964844,0.0084425806999206,-664.9366455078125,283.1496887207031,0.9990000128746032,0.4923495650291443,0.2931890785694122,296.9458923339844,297.1499938964844,293.1499938964844,0.0041336077265441,-451.2940368652344,283.1498107910156,0.7949394583702087,0.2078470289707183,0.1989736855030059,297.0023803710937,297.1499938964844,293.1499938964844,0.0024211113341152,-1255.0128173828125,283.1499328613281,0.6646174788475037,0.1209305226802825,0.5532986521720886,281.2825622558594,289.11639404296875,290.7900085449219,288.96685791015625,294.678466796875,297.0023803710937,281.2800598144531,1.0,0.3416186869144439,0.5553687810897827,0.5553687810897827,1.0,1.0,-1.7423231601715088,0.6509532928466797,1.0913697481155396,0.2522101402282715,5.551115123125783e-17,1.0,0.0,62.2661247253418,57.0,32678.470703125,-0.0,485.0361022949219,1.0,278.1499938964844,280.1058044433594,291.9403686523437,294.1044616699219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474957346916199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5518.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
