time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422940,296.98785400390625,297.1499938964844,293.1499938964844,0.0019266681047156,-196.5408935546875,283.1514892578125,0.7031583786010742,0.1424753367900848,0.1301737278699875,296.8883972167969,297.1499938964844,293.1499938964844,0.0038137077353894,-409.5343017578125,283.15289306640625,0.8782603144645691,0.2839740216732025,0.2709374725818634,296.9352111816406,297.1499938964844,293.1499938964844,0.0056241587735712,-444.611572265625,283.15435791015625,0.9990000128746032,0.4894785583019256,0.2938315570354461,296.94415283203125,297.1499938964844,293.1499938964844,0.0027616452425718,-296.654541015625,283.152099609375,0.7907782196998596,0.2050865888595581,0.1963838040828704,297.002197265625,297.1499938964844,293.1499938964844,0.0016142539680004,-822.567626953125,283.1512451171875,0.6606228351593018,0.1190399304032325,0.5449052453041077,281.90264892578125,289.20733642578125,290.7166748046875,288.9090270996094,294.6485290527344,297.002197265625,281.91412353515625,1.0,0.3391973078250885,0.5571107864379883,0.5571107864379883,1.0,1.0,-1.7238245010375977,0.6447063684463501,1.0791181325912476,0.249854490160942,5.551115123125783e-17,1.0,1.0,62.05214309692383,60.0,38033.8203125,-7653.380859375,472.9726257324219,1.0,278.1499938964844,280.4208679199219,291.99462890625,294.3846130371094,313.0725402832031,308.87060546875,278.1499938964844,36000.0,36000.0,313.1499938964844,1891.2232666015625,19080.0,1.0,0.0,0.1880400478839874,0.0,1.0,0.8606104254722595,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4403145015239715,0.4403159320354461,-1.4369090877153212e-06,5926.57177734375,0.0001693446829449,1953.8612060546875,1895.4371337890625,8.839967727661133,3034.72998046875,0.98320072889328,1.0,0.2533863484859466,3.0,1.0,1.0
12423000,296.98785400390625,297.1499938964844,293.1499938964844,0.0019266681047156,-196.5408935546875,283.1514892578125,0.7031583786010742,0.1424753367900848,0.1301737278699875,296.8883972167969,297.1499938964844,293.1499938964844,0.0038137077353894,-409.5343017578125,283.15289306640625,0.8782603144645691,0.2839740216732025,0.2709374725818634,296.9352111816406,297.1499938964844,293.1499938964844,0.0056241587735712,-444.611572265625,283.15435791015625,0.9990000128746032,0.4894785583019256,0.2938315570354461,296.94415283203125,297.1499938964844,293.1499938964844,0.0027616452425718,-296.654541015625,283.152099609375,0.7907782196998596,0.2050865888595581,0.1963838040828704,297.002197265625,297.1499938964844,293.1499938964844,0.0016142539680004,-822.567626953125,283.1512451171875,0.6606228351593018,0.1190399304032325,0.5449052453041077,281.90264892578125,289.20733642578125,290.7166748046875,288.9090270996094,294.6485290527344,297.002197265625,281.91412353515625,1.0,0.3391973078250885,0.5571107864379883,0.5571107864379883,1.0,1.0,-1.7238245010375977,0.6447063684463501,1.0791181325912476,0.249854490160942,5.551115123125783e-17,1.0,1.0,62.05214309692383,60.0,38033.8203125,-7653.380859375,472.9726257324219,1.0,278.1499938964844,280.4208679199219,291.99462890625,294.3846130371094,313.0725402832031,308.87060546875,278.1499938964844,36000.0,36000.0,313.1499938964844,1891.2232666015625,19080.0,1.0,0.0,0.1880400478839874,0.0,1.0,0.8606104254722595,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.4403145015239715,0.4403159320354461,-1.4369090877153212e-06,5926.57177734375,0.0001693446829449,1953.8612060546875,1895.4371337890625,8.839967727661133,3034.72998046875,0.98320072889328,1.0,0.2533863484859466,3.0,1.0,1.0
12423060,296.9870910644531,297.1499938964844,293.1499938964844,0.0017040086677297,-173.19615173339844,283.1513671875,0.6968969702720642,0.1403437405824661,0.1283015310764312,296.88726806640625,297.1499938964844,293.1499938964844,0.0033812851179391,-361.86138916015625,283.15264892578125,0.8715803027153015,0.2805466949939728,0.267753541469574,296.9179382324219,297.1499938964844,293.1499938964844,0.0050928005948662,-401.8053283691406,283.1537780761719,0.9990000128746032,0.485021024942398,0.2970097959041595,296.9422607421875,297.1499938964844,293.1499938964844,0.0024453403893858,-261.72857666015625,283.15191650390625,0.7842815518379211,0.2022851705551147,0.1937867105007171,297.0013732910156,297.1499938964844,293.1499938964844,0.0014259122544899,-723.95703125,283.1511535644531,0.6546955704689026,0.1170867532491684,0.5363979339599609,282.03643798828125,289.2982788085937,290.6433410644531,288.8525390625,294.61785888671875,297.0014343261719,282.0428466796875,1.0,0.3379380404949188,0.5587804913520813,0.5587804913520813,1.0,1.0,-1.7082356214523315,0.6396083831787109,1.0686272382736206,0.2480402886867523,5.551115123125783e-17,1.0,1.0,62.64007186889648,63.0,38932.4453125,-9162.0810546875,465.2077026367188,1.0,278.1499938964844,280.4765930175781,291.9901428222656,294.5049743652344,313.0819702148437,309.8354797363281,278.1499938964844,36000.0,36000.0,313.1499938964844,4441.24609375,20160.0,1.0,0.0,0.2277220785617828,0.0,1.0,0.8908525109291077,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.677815854549408,0.6778191924095154,-3.375809683348052e-06,5999.70947265625,0.0002050814509857,1953.8612060546875,1895.4371337890625,32.05373001098633,3318.179443359375,0.98320072889328,1.0,0.3822201788425445,3.0,1.0,1.0
12423120,296.9870910644531,297.1499938964844,293.1499938964844,0.0017040086677297,-173.19615173339844,283.1513671875,0.6968969702720642,0.1403437405824661,0.1283015310764312,296.88726806640625,297.1499938964844,293.1499938964844,0.0033812851179391,-361.86138916015625,283.15264892578125,0.8715803027153015,0.2805466949939728,0.267753541469574,296.9179382324219,297.1499938964844,293.1499938964844,0.0050928005948662,-401.8053283691406,283.1537780761719,0.9990000128746032,0.485021024942398,0.2970097959041595,296.9422607421875,297.1499938964844,293.1499938964844,0.0024453403893858,-261.72857666015625,283.15191650390625,0.7842815518379211,0.2022851705551147,0.1937867105007171,297.0013732910156,297.1499938964844,293.1499938964844,0.0014259122544899,-723.95703125,283.1511535644531,0.6546955704689026,0.1170867532491684,0.5363979339599609,282.03643798828125,289.2982788085937,290.6433410644531,288.8525390625,294.61785888671875,297.0014343261719,282.0428466796875,1.0,0.3379380404949188,0.5587804913520813,0.5587804913520813,1.0,1.0,-1.7082356214523315,0.6396083831787109,1.0686272382736206,0.2480402886867523,5.551115123125783e-17,1.0,1.0,62.64007186889648,63.0,38932.4453125,-9162.0810546875,465.2077026367188,1.0,278.1499938964844,280.4765930175781,291.9901428222656,294.5049743652344,313.0819702148437,309.8354797363281,278.1499938964844,36000.0,36000.0,313.1499938964844,4441.24609375,20160.0,1.0,0.0,0.2277220785617828,0.0,1.0,0.8908525109291077,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.677815854549408,0.6778191924095154,-3.375809683348052e-06,5999.70947265625,0.0002050814509857,1953.8612060546875,1895.4371337890625,32.05373001098633,3318.179443359375,0.98320072889328,1.0,0.3822201788425445,3.0,1.0,1.0
12423180,296.9861755371094,297.1499938964844,293.1499938964844,0.0015788106247782,-160.16810607910156,283.151123046875,0.6890777349472046,0.1381864994764328,0.1264270693063736,296.8859558105469,297.1499938964844,293.1499938964844,0.0031407000496983,-335.5007019042969,283.15216064453125,0.8631811141967773,0.2770851552486419,0.2645592391490936,296.8876037597656,297.1499938964844,293.1499938964844,0.0048656752333045,-383.3626403808594,283.15289306640625,0.9990000128746032,0.4790205955505371,0.3020953238010406,296.94012451171875,297.1499938964844,293.1499938964844,0.0022680703550577,-242.29788208007807,283.1515808105469,0.7761526703834534,0.1994399428367614,0.1911706626415252,296.9998779296875,297.1499938964844,293.1499938964844,0.0013189041055738,-668.3634643554688,283.15093994140625,0.6474529504776001,0.1150518730282783,0.5276502966880798,282.1059875488281,289.3891906738281,290.57000732421875,288.79754638671875,294.5863647460937,296.9999389648437,282.1094055175781,1.0,0.3375476002693176,0.5604501366615295,0.5604501366615295,1.0,1.0,-1.6946109533309937,0.6353211998939514,1.0592896938323977,0.2466282993555069,5.551115123125783e-17,1.0,1.0,63.845497131347656,51.0,39342.6171875,-10042.412109375,460.5063781738281,1.0,278.1499938964844,280.5021667480469,291.8950500488281,294.45709228515625,313.10577392578125,310.3852844238281,278.1499938964844,36000.0,36000.0,313.1499938964844,7561.47021484375,21240.0,1.0,0.0,0.2490908503532409,0.0,1.0,0.9108867049217224,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.884435772895813,0.8844414949417114,-5.74757723370567e-06,6014.71240234375,0.0002243256894871,1953.8612060546875,1895.4371337890625,71.21009826660156,3504.8310546875,0.98320072889328,1.0,0.4943905174732208,3.0,1.0,1.0
12423240,296.9861755371094,297.1499938964844,293.1499938964844,0.0015788106247782,-160.16810607910156,283.151123046875,0.6890777349472046,0.1381864994764328,0.1264270693063736,296.8859558105469,297.1499938964844,293.1499938964844,0.0031407000496983,-335.5007019042969,283.15216064453125,0.8631811141967773,0.2770851552486419,0.2645592391490936,296.8876037597656,297.1499938964844,293.1499938964844,0.0048656752333045,-383.3626403808594,283.15289306640625,0.9990000128746032,0.4790205955505371,0.3020953238010406,296.94012451171875,297.1499938964844,293.1499938964844,0.0022680703550577,-242.29788208007807,283.1515808105469,0.7761526703834534,0.1994399428367614,0.1911706626415252,296.9998779296875,297.1499938964844,293.1499938964844,0.0013189041055738,-668.3634643554688,283.15093994140625,0.6474529504776001,0.1150518730282783,0.5276502966880798,282.1059875488281,289.3891906738281,290.57000732421875,288.79754638671875,294.5863647460937,296.9999389648437,282.1094055175781,1.0,0.3375476002693176,0.5604501366615295,0.5604501366615295,1.0,1.0,-1.6946109533309937,0.6353211998939514,1.0592896938323977,0.2466282993555069,5.551115123125783e-17,1.0,1.0,63.845497131347656,51.0,39342.6171875,-10042.412109375,460.5063781738281,1.0,278.1499938964844,280.5021667480469,291.8950500488281,294.45709228515625,313.10577392578125,310.3852844238281,278.1499938964844,36000.0,36000.0,313.1499938964844,7561.47021484375,21240.0,1.0,0.0,0.2490908503532409,0.0,1.0,0.9108867049217224,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.884435772895813,0.8844414949417114,-5.74757723370567e-06,6014.71240234375,0.0002243256894871,1953.8612060546875,1895.4371337890625,71.21009826660156,3504.8310546875,0.98320072889328,1.0,0.4943905174732208,3.0,1.0,1.0
12423300,296.9856262207031,297.1499938964844,293.1499938964844,0.0015403553843498,-156.18975830078125,283.1509704589844,0.6878612041473389,0.1370952576398849,0.1254422515630722,296.8851928710937,297.1499938964844,293.1499938964844,0.0030686215031892,-327.6434020996094,283.1518859863281,0.862210214138031,0.275336891412735,0.2629084587097168,296.871826171875,297.1499938964844,293.1499938964844,0.0047691287472844,-375.6384582519531,283.15252685546875,0.9990000128746032,0.4758055508136749,0.3012319505214691,296.93896484375,297.1499938964844,293.1499938964844,0.0022141668014228,-236.4228057861328,283.1513977050781,0.7750204801559448,0.197995901107788,0.1898052990436554,296.9988098144531,297.1499938964844,293.1499938964844,0.0012852967483922,-651.0113525390625,283.1508178710937,0.6461536288261414,0.1139961183071136,0.5229279398918152,282.1246643066406,289.4346618652344,290.5333251953125,288.7706298828125,294.5713195800781,296.9989013671875,282.1260070800781,1.0,0.3352999687194824,0.5612849593162537,0.5612849593162537,1.0,1.0,-1.6831083297729492,0.6311482191085815,1.0519601106643677,0.2449703216552734,5.551115123125783e-17,1.0,1.0,63.3526725769043,51.0,39375.4140625,-10341.107421875,452.2484436035156,1.0,278.1499938964844,280.50518798828125,291.8438415527344,294.4125366210937,313.1148986816406,310.5848083496094,278.1499938964844,36000.0,36000.0,313.1499938964844,9266.0966796875,21240.0,1.0,0.0,0.2562751173973083,0.0,1.0,0.9169776439666748,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9790651798248292,0.9790722131729126,-7.043287496344419e-06,6008.38134765625,0.0002307956892764,1953.8612060546875,1895.4371337890625,96.6001968383789,3561.240478515625,0.98320072889328,1.0,0.5429595112800598,3.0,1.0,1.0
12423360,296.9851379394531,297.1499938964844,293.1499938964844,0.0015216910978779,-154.27957153320312,283.1508483886719,0.6886286735534668,0.1360068172216415,0.124426819384098,296.8844299316406,297.1499938964844,293.1499938964844,0.0030361346434801,-324.1391296386719,283.151611328125,0.8635874390602112,0.273585170507431,0.2612205445766449,296.86309814453125,297.1499938964844,293.1499938964844,0.0046952636912465,-369.8225708007813,283.1522216796875,0.9990000128746032,0.4731846153736114,0.2978600859642029,296.93780517578125,297.1499938964844,293.1499938964844,0.0021887344773858,-233.68052673339844,283.15118408203125,0.7760263681411743,0.1965455710887909,0.1884001642465591,296.99774169921875,297.1499938964844,293.1499938964844,0.001268025720492,-642.18994140625,283.1507263183594,0.6465277075767517,0.1129342541098594,0.5179896950721741,282.1294860839844,289.4801330566406,290.4966735839844,288.744140625,294.5570678710937,296.9978332519531,282.1293334960937,1.0,0.3320125043392181,0.5620891451835632,0.5620891451835632,1.0,1.0,-1.6682028770446775,0.6255025863647461,1.0427004098892212,0.2424836009740829,5.551115123125783e-17,1.0,1.0,62.0555419921875,54.0,39280.3125,-10538.8115234375,439.8212890625,1.0,278.1499938964844,280.50018310546875,291.7950744628906,294.3609619140625,313.12359619140625,310.73834228515625,278.1499938964844,36000.0,36000.0,313.1499938964844,10814.1220703125,22320.0,1.0,0.0,0.2610079050064087,0.0,1.0,0.9209282994270324,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.057690978050232,1.057699203491211,-8.219963092415128e-06,5991.724609375,0.0002350579161429,1953.8612060546875,1895.4371337890625,121.79236602783205,3597.72314453125,0.98320072889328,1.0,0.5882531404495239,3.0,1.0,1.0
12423420,296.984619140625,297.1499938964844,293.1499938964844,0.0015018397243693,-152.26577758789062,283.150634765625,0.6867623925209045,0.1342833638191223,0.1228584349155426,296.8834228515625,297.1499938964844,293.1499938964844,0.0030034044757485,-320.6438293457031,283.1512145996094,0.8621200919151306,0.2707929313182831,0.2585691511631012,296.8565368652344,297.1499938964844,293.1499938964844,0.0046675419434905,-367.6519165039063,283.1516418457031,0.9990000128746032,0.4696215093135834,0.2963536977767944,296.9361572265625,297.1499938964844,293.1499938964844,0.0021619803737848,-230.82247924804688,283.1509094238281,0.7742664813995361,0.1942289918661117,0.1861954629421234,296.9964599609375,297.1499938964844,293.1499938964844,0.0012488464126363,-632.471923828125,283.1505432128906,0.644473135471344,0.1112639233469963,0.5103664994239807,282.1298522949219,289.5528869628906,290.43798828125,288.7026672363281,294.5335998535156,296.9965209960937,282.12957763671875,1.0,0.3291541635990143,0.5633758902549744,0.5633758902549744,1.0,1.0,-1.6495200395584106,0.6186864376068115,1.0308336019515991,0.2395005971193313,5.551115123125783e-17,1.0,1.0,61.232852935791016,54.0,39135.9296875,-10798.20703125,426.7749633789063,1.0,278.1499938964844,280.49127197265625,291.72528076171875,294.2781677246094,313.1324157714844,310.9341735839844,278.1499938964844,36000.0,36000.0,313.1499938964844,13353.2119140625,22320.0,1.0,0.0,0.2669993340969085,0.0,1.0,0.9238168001174928,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1753199100494385,1.1753300428390503,-1.014996087178588e-05,5965.466796875,0.0002404536644462,1953.8612060546875,1895.4371337890625,167.11386108398438,3624.33984375,0.98320072889328,1.0,0.6489952206611633,3.0,1.0,1.0
12423480,296.9844970703125,297.1499938964844,293.1499938964844,0.0014980494743213,-151.88442993164062,283.1506042480469,0.6859755516052246,0.1338525116443634,0.122472159564495,296.8831787109375,297.1499938964844,293.1499938964844,0.0029975059442222,-320.0204772949219,283.1511535644531,0.8613752722740173,0.2700946927070617,0.2579117119312286,296.8544616699219,297.1499938964844,293.1499938964844,0.0046703545376658,-367.87884521484375,283.1515197753906,0.9990000128746032,0.4686799049377441,0.2963739037513733,296.93572998046875,297.1499938964844,293.1499938964844,0.0021569316741079,-230.2878875732422,283.1508483886719,0.7734785676002502,0.1936482638120651,0.1856484413146972,296.9961853027344,297.1499938964844,293.1499938964844,0.001245068735443,-630.5708618164062,283.1505126953125,0.6436939239501953,0.11084895581007,0.5085023045539856,282.1291809082031,289.5710754394531,290.42333984375,288.6925048828125,294.5276184082031,296.9962463378906,282.1288452148437,1.0,0.3285887241363525,0.5636975169181824,0.5636975169181824,1.0,1.0,-1.6453959941864014,0.6172111630439758,1.0281847715377808,0.2388834953308105,5.551115123125783e-17,1.0,1.0,61.15492248535156,42.0,39095.125,-10844.6455078125,424.2186279296875,1.0,278.1499938964844,280.48883056640625,291.7099914550781,294.25927734375,313.1341857910156,310.9712829589844,278.1499938964844,36000.0,36000.0,313.1499938964844,13906.4384765625,23400.0,1.0,0.0,0.2680994570255279,0.0,1.0,0.9241045117378236,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.199419617652893,1.199430227279663,-1.0570475751592312e-05,5959.10546875,0.0002414444024907,1953.8612060546875,1895.4371337890625,177.60609436035156,3626.988037109375,0.98320072889328,1.0,0.6649398803710938,3.0,1.0,1.0
12423540,296.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.150390625,0.6895260810852051,0.0,0.1204352900385856,296.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1507263183594,0.8665345311164856,0.0,0.2545107007026672,296.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.151123046875,0.9990000128746032,0.0,0.2872533202171325,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1505432128906,0.7776182889938354,0.0,0.1827910244464874,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1503601074219,0.6461701989173889,0.0,0.4987005591392517,282.11090087890625,294.1499938964844,290.3500061035156,288.6427307128906,294.5003967285156,296.9950256347656,282.1083068847656,0.0,0.0,0.5653059482574463,0.5653059482574463,1.0,1.0,-1.6127288341522217,0.604674220085144,1.0080547332763672,0.2332560420036316,0.0,1.0,0.0,57.895904541015625,60.0,38663.9375,-10984.1376953125,397.0909118652344,0.0,278.1499938964844,280.4642944335937,291.6422119140625,294.1669311523437,313.14178466796875,311.1423034667969,278.1499938964844,36000.0,18000.0,313.1499938964844,16688.93359375,24480.0,0.0,0.0,0.2714872360229492,0.0,0.0,0.0,0.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3139458894729614,1.3139586448669434,-1.2685488400165925e-05,0.0,0.0002444953715894,1953.8612060546875,1895.4371337890625,233.4949493408203,0.0,0.0,0.0,0.7268944382667542,4.0,0.0,1.0
12423600,296.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.150390625,0.6895260810852051,0.0,0.1204352900385856,296.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1507263183594,0.8665345311164856,0.0,0.2545107007026672,296.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.151123046875,0.9990000128746032,0.0,0.2872533202171325,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1505432128906,0.7776182889938354,0.0,0.1827910244464874,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1503601074219,0.6461701989173889,0.0,0.4987005591392517,282.11090087890625,294.1499938964844,290.3500061035156,288.6427307128906,294.5003967285156,296.9950256347656,282.1083068847656,0.0,0.0,0.5653059482574463,0.5653059482574463,1.0,1.0,-1.6127288341522217,0.604674220085144,1.0080547332763672,0.2332560420036316,0.0,1.0,0.0,57.895904541015625,60.0,38663.9375,-10984.1376953125,397.0909118652344,0.0,278.1499938964844,280.4642944335937,291.6422119140625,294.1669311523437,313.14178466796875,311.1423034667969,278.1499938964844,36000.0,18000.0,313.1499938964844,16688.93359375,24480.0,0.0,0.0,0.2714872360229492,0.0,0.0,0.0,0.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3139458894729614,1.3139586448669434,-1.2685488400165925e-05,0.0,0.0002444953715894,1953.8612060546875,1895.4371337890625,233.4949493408203,0.0,0.0,0.0,0.7268944382667542,4.0,0.0,1.0
12423660,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.455810546875,0.0,0.0,0.0007005191873759,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.3289794921875,0.0,0.0,0.000737682566978,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2554016113281,0.0,0.0,0.0005448501906357,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3883056640625,0.0,0.0,0.0007376815192401,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4801330566406,0.0,0.0,0.003499241778627,282.13739013671875,294.1499938964844,290.3005676269531,288.61065673828125,294.3163452148437,296.4693908691406,280.6648254394531,0.0,0.0,0.4145593345165252,0.4145593345165252,1.0,1.0,-0.0074647758156061,0.0040642567910254,0.0034005192574113,-0.0129345227032899,0.0,1.0,0.0,-0.0406599380075931,60.0,1927.8746337890625,-176.1224365234375,-3.799216301558772e-06,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5564270019531,313.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,54239.55078125,24480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0012284535914659,-1.7758317054427324e-17,-1.7758535430109038e-17,-2.8591964373680322e-22,-6.12302753394715e-16,-6.12297512378354e-16,-5.2459745980499006e-21,0.1324921995401382,0.1410846710205078,-0.0085924714803695,0.0,0.0,1.2340644147969235e-31,-0.0,15.99907112121582,0.0,0.0,0.0,0.4705990552902221,4.0,0.0,1.0
12423720,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4414978027344,0.0,0.0,0.0005136475083418,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3171081542969,0.0,0.0,0.0009955745190382,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2466125488281,0.0,0.0,0.0012280675582587,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3747253417969,0.0,0.0,0.0007399505120702,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4649658203125,0.0,0.0,0.0021997217554599,282.13006591796875,294.1499938964844,290.2754821777344,288.5949401855469,294.1408996582031,296.1288146972656,280.3671875,0.0,0.0,0.3391835391521454,0.3391835391521454,1.0,1.0,-0.0065498086623847,0.0025314558297395,0.0040183528326451,-0.0141635937616229,0.0,1.0,0.0,-0.0363439954817295,60.0,1114.686279296875,-154.5686492919922,-3.164793042742531e-06,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.54364013671875,313.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,45316.328125,23400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0047535533085465,6.1651417228546126e-27,6.171449143422481e-27,8.73965793440884e-30,3.3798322723411506e-18,3.377303581208577e-18,2.528575820042924e-21,0.0395457334816455,0.092371828854084,-0.0528260953724384,0.0,0.0,0.0,0.0,8.650067329406738,0.0,0.0,0.0,0.423296570777893,4.0,0.0,1.0
12423780,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4335327148437,0.0,0.0,0.0001065757169271,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3084716796875,0.0,0.0,0.0001257247204193,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.23687744140625,0.0,0.0,0.0001074853280442,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3664245605469,0.0,0.0,0.0001181374827865,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.457275390625,0.0,0.0,0.000521503330674,282.1239013671875,294.1499938964844,290.2373962402344,288.57177734375,294.05145263671875,295.4838562011719,280.1700439453125,0.0,0.0,0.2261223644018173,0.2261223644018173,1.0,1.0,-0.0011755826417356,0.0007862068014219,0.0003893758694175,-0.0145844295620918,0.0,1.0,0.0,-0.0085336146876215,60.0,478.4255676269531,-0.0,-9.420104873925085e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,35849.94140625,23400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0083787282928824,-8.587655851635779e-39,-1.0000048395902655e-38,-2.660971896755718e-39,-6.741862881192427e-21,-5.4511961693197446e-21,-1.290666711872682e-21,0.0001558662625029,0.0770802721381187,-0.0769244059920311,0.0,0.0,0.0,-0.0,5.684682369232178,0.0,0.0,0.0,0.3803116977214813,4.0,0.0,1.0
12423840,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4305725097656,0.0,0.0,9.445540490560234e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3062438964844,0.0,0.0,9.982995834434404e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23504638671875,0.0,0.0,7.412811100948602e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3638610839844,0.0,0.0,9.962542389985174e-05,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4541931152344,0.0,0.0,0.0004715320828836,282.1225280761719,294.1499938964844,290.1987609863281,288.549072265625,294.01568603515625,294.8529052734375,280.1126708984375,0.0,0.0,0.1130611822009086,0.1130611822009086,1.0,1.0,-0.0010075876489281,0.0001429597759852,0.0008646278874948,-0.0151727683842182,0.0,1.0,0.0,-0.0078654345124959,60.0,209.48287963867188,-0.0,-6.921915485236242e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,-3.5564880818128586e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.523094516601461e-21,-4.8949462879462435e-21,-4.628148228655215e-21,-1.7095110109061908e-17,-2.5136213907389917e-17,8.0411029711474e-18,0.0,0.0,0.0,-0.0,1.832510016132811e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4276428222656,0.0,0.0,9.412608778802678e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3041076660156,0.0,0.0,9.91295964922756e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2333374023437,0.0,0.0,7.322761666728184e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3613586425781,0.0,0.0,9.91238484857604e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4511108398437,0.0,0.0,0.0004701717116404,282.1211242675781,294.1499938964844,290.15966796875,288.5268249511719,293.9814147949219,294.2919616699219,280.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030365083366,1.5168795997055895e-08,0.0010030213743448,-0.0153069645166397,0.0,1.0,0.0,-0.0078892903402447,60.0,97.62808990478516,-0.0,-6.85951917489547e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.708298155488808e-21,-4.857904913933921e-21,-4.850392837658104e-21,1.6595835095421674e-21,2.531958657552904e-21,-8.72375148010736e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4246520996094,0.0,0.0,9.4116352556739e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3018798828125,0.0,0.0,9.910965309245512e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2315673828125,0.0,0.0,7.320239092223346e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3587646484375,0.0,0.0,9.910935477819294e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.447998046875,0.0,0.0,0.0004701308789663,282.1195678710937,294.1499938964844,290.1200866699219,288.5049743652344,293.9471435546875,293.7937927246094,280.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029043769463,6.203380920055679e-09,0.0010028982069343,-0.0153041174635291,0.0,1.0,0.0,-0.0078881094232201,60.0,52.52330017089844,-0.0,-6.857700896034657e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713544774706123e-21,-4.8568543784001065e-21,-4.856689992409234e-21,1.6594416407969725e-21,2.5344787715333842e-21,-8.750370297622159e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4184875488281,0.0,0.0,9.411784412804992e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2972412109375,0.0,0.0,9.911100642057136e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2278137207031,0.0,0.0,7.320315489778295e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3534240722656,0.0,0.0,9.911083179758862e-05,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4415283203125,0.0,0.0,0.0004701385332737,282.1162109375,294.1499938964844,290.0397033691406,288.46240234375,293.87841796875,292.9560852050781,280.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,1.0,0.0,-0.0078890658915042,60.0,26.67185401916504,-0.0,-6.857892742573314e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713661096979763e-21,-4.8568305484898816e-21,-4.8568305484898816e-21,1.6594234654417167e-21,2.5345122949664125e-21,-8.750887285505004e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4184875488281,0.0,0.0,9.411784412804992e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2972412109375,0.0,0.0,9.911100642057136e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2278137207031,0.0,0.0,7.320315489778295e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3534240722656,0.0,0.0,9.911083179758862e-05,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4415283203125,0.0,0.0,0.0004701385332737,282.1162109375,294.1499938964844,290.0397033691406,288.46240234375,293.87841796875,292.9560852050781,280.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,1.0,0.0,-0.0078890658915042,60.0,26.67185401916504,-0.0,-6.857892742573314e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713661096979763e-21,-4.8568305484898816e-21,-4.8568305484898816e-21,1.6594234654417167e-21,2.5345122949664125e-21,-8.750887285505004e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4120788574219,0.0,0.0,9.412306098965928e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2923278808594,0.0,0.0,9.911649249261244e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2237548828125,0.0,0.0,7.320720760617405e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3478088378906,0.0,0.0,9.911631786962972e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.434814453125,0.0,0.0,0.0004701645520981,282.1124572753906,294.1499938964844,289.9578552246094,288.4212341308594,293.8095092773437,292.2882995605469,280.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,1.0,0.0,-0.0078922109678387,60.0,21.780696868896484,-0.0,-6.858634549189446e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4120788574219,0.0,0.0,9.412306098965928e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2923278808594,0.0,0.0,9.911649249261244e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2237548828125,0.0,0.0,7.320720760617405e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3478088378906,0.0,0.0,9.911631786962972e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.434814453125,0.0,0.0,0.0004701645520981,282.1124572753906,294.1499938964844,289.9578552246094,288.4212341308594,293.8095092773437,292.2882995605469,280.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,1.0,0.0,-0.0078922109678387,60.0,21.780696868896484,-0.0,-6.858634549189446e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.40545654296875,0.0,0.0,9.413062798557804e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2872009277344,0.0,0.0,9.912445966619998e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.219482421875,0.0,0.0,7.321309385588393e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3420104980469,0.0,0.0,9.912429231917486e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.42791748046875,0.0,0.0,0.0004702023870777,282.1083374023437,294.1499938964844,289.8747863769531,288.3812866210937,293.7403259277344,291.75201416015625,280.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,1.0,0.0,-0.0078968135640025,60.0,20.36458396911621,-0.0,-6.859720258489689e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.40545654296875,0.0,0.0,9.413062798557804e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2872009277344,0.0,0.0,9.912445966619998e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.219482421875,0.0,0.0,7.321309385588393e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3420104980469,0.0,0.0,9.912429231917486e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.42791748046875,0.0,0.0,0.0004702023870777,282.1083374023437,294.1499938964844,289.8747863769531,288.3812866210937,293.7403259277344,291.75201416015625,280.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,1.0,0.0,-0.0078968135640025,60.0,20.36458396911621,-0.0,-6.859720258489689e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.39862060546875,0.0,0.0,9.413929365109652e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2818603515625,0.0,0.0,9.913358371704815e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2149963378906,0.0,0.0,7.321982411667705e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3359680175781,0.0,0.0,9.913340909406544e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4208374023437,0.0,0.0,0.0004702456644736,282.1039123535156,294.1499938964844,289.7907409667969,288.3423767089844,293.6708984375,291.3173217773437,280.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,1.0,0.0,-0.0079020923003554,60.0,19.54218292236328,-0.0,-6.860966550448212e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.39862060546875,0.0,0.0,9.413929365109652e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2818603515625,0.0,0.0,9.913358371704815e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2149963378906,0.0,0.0,7.321982411667705e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3359680175781,0.0,0.0,9.913340909406544e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4208374023437,0.0,0.0,0.0004702456644736,282.1039123535156,294.1499938964844,289.7907409667969,288.3423767089844,293.6708984375,291.3173217773437,280.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,1.0,0.0,-0.0079020923003554,60.0,19.54218292236328,-0.0,-6.860966550448212e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3951721191406,0.0,0.0,9.41435937420465e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.27911376953125,0.0,0.0,9.913810208672658e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2126770019531,0.0,0.0,7.322316378122196e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3328857421875,0.0,0.0,9.913793473970144e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4172058105469,0.0,0.0,0.0004702671139966,282.1015625,294.1499938964844,289.7484436035156,288.3232727050781,293.6360778808594,291.1307983398437,280.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892780009384e-09,0.0010031820274889,-0.0153919197618961,0.0,1.0,0.0,-0.0079047111794352,60.0,19.18579864501953,-0.0,-6.861584012085586e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3916320800781,0.0,0.0,9.414742817170918e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2763366699219,0.0,0.0,9.914214751916006e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2102966308594,0.0,0.0,7.322614692384377e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.32977294921875,0.0,0.0,9.914197289617732e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4135437011719,0.0,0.0,0.0004702862934209,282.09918212890625,294.1499938964844,289.7059631347656,288.3043518066406,293.6011962890625,290.9615173339844,280.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.2416014579014245e-09,0.0010032223071902,-0.0154042551293969,0.0,1.0,0.0,-0.0079070450738072,60.0,18.84512519836425,-0.0,-6.862135393248536e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3853759765625,0.0,0.0,9.415166277904063e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2713317871094,0.0,0.0,9.914659312926231e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2060241699219,0.0,0.0,7.322943565668538e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3241882324219,0.0,0.0,9.91464257822372e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.40704345703125,0.0,0.0,0.0004703074228018,282.0948181152344,294.1499938964844,289.6309509277344,288.27154541015625,293.53961181640625,290.6990966796875,280.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003272482194,6.246746231397537e-09,0.0010032663121819,-0.0154177322983741,0.0,1.0,0.0,-0.0079095959663391,60.0,18.27091217041016,-0.0,-6.862737222945725e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.384521484375,0.0,0.0,9.415188105776906e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2706298828125,0.0,0.0,9.914682595990598e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2054138183594,0.0,0.0,7.322961027966812e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3233947753906,0.0,0.0,9.914665861288086e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4061584472656,0.0,0.0,0.0004703085287474,282.0942077636719,294.1499938964844,289.6206970214844,288.26708984375,293.5312194824219,290.6663818359375,280.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.247005579496091e-09,0.001003268524073,-0.015418411232531,0.0,1.0,0.0,-0.0079097244888544,60.0,18.194713592529297,-0.0,-6.862767065740627e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3772277832031,0.0,0.0,9.414878149982542e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2648010253906,0.0,0.0,9.91435590549372e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.20037841796875,0.0,0.0,7.322719466174021e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.31689453125,0.0,0.0,9.914339170791207e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.39862060546875,0.0,0.0,0.0004702930164057,282.0890197753906,294.1499938964844,289.5351867675781,288.2304382324219,293.4609375,290.4189758300781,280.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243001671180082e-09,0.0010032342979684,-0.0154079226776957,0.0,1.0,0.0,-0.0079077398404479,60.0,17.57870864868164,-0.0,-6.862298818077761e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3772277832031,0.0,0.0,9.414878149982542e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2648010253906,0.0,0.0,9.91435590549372e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.20037841796875,0.0,0.0,7.322719466174021e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.31689453125,0.0,0.0,9.914339170791207e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.39862060546875,0.0,0.0,0.0004702930164057,282.0890197753906,294.1499938964844,289.5351867675781,288.2304382324219,293.4609375,290.4189758300781,280.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243001671180082e-09,0.0010032342979684,-0.0154079226776957,0.0,1.0,0.0,-0.0079077398404479,60.0,17.57870864868164,-0.0,-6.862298818077761e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
