time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424860,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.369873046875,0.0,0.0,9.413418592885137e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2588195800781,0.0,0.0,9.912818495649844e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1952209472656,0.0,0.0,7.321583689190447e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3102722167969,0.0,0.0,9.912802488543092e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3909606933594,0.0,0.0,0.0004702201404143,282.0836181640625,294.1499938964844,289.4496765136719,288.1942443847656,293.39044189453125,290.20855712890625,280.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.2246772181140395e-09,0.0010030776029452,-0.0153599213808774,0.0,1.0,0.0,-0.0078986557200551,60.0,16.994028091430664,-0.0,-6.860155110643974e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.369873046875,0.0,0.0,9.413418592885137e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2588195800781,0.0,0.0,9.912818495649844e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1952209472656,0.0,0.0,7.321583689190447e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3102722167969,0.0,0.0,9.912802488543092e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3909606933594,0.0,0.0,0.0004702201404143,282.0836181640625,294.1499938964844,289.4496765136719,288.1942443847656,293.39044189453125,290.20855712890625,280.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.2246772181140395e-09,0.0010030776029452,-0.0153599213808774,0.0,1.0,0.0,-0.0078986557200551,60.0,16.994028091430664,-0.0,-6.860155110643974e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3623962402344,0.0,0.0,9.41044490900822e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2527160644531,0.0,0.0,9.9096869234927e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1899108886719,0.0,0.0,7.319269934669137e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.30352783203125,0.0,0.0,9.909670916385949e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3832397460937,0.0,0.0,0.0004700715653598,282.0780639648437,294.1499938964844,289.3644104003906,288.1583557128906,293.31964111328125,290.0274658203125,280.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486967235145e-09,0.0010027596727013,-0.0152624985203146,0.0,1.0,0.0,-0.007880219258368,60.0,16.439863204956055,-0.0,-6.85580516801565e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3623962402344,0.0,0.0,9.41044490900822e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2527160644531,0.0,0.0,9.9096869234927e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1899108886719,0.0,0.0,7.319269934669137e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.30352783203125,0.0,0.0,9.909670916385949e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3832397460937,0.0,0.0,0.0004700715653598,282.0780639648437,294.1499938964844,289.3644104003906,288.1583557128906,293.31964111328125,290.0274658203125,280.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486967235145e-09,0.0010027596727013,-0.0152624985203146,0.0,1.0,0.0,-0.007880219258368,60.0,16.439863204956055,-0.0,-6.85580516801565e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3586120605469,0.0,0.0,9.408294135937469e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2496337890625,0.0,0.0,9.907421917887405e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1872253417969,0.0,0.0,7.317597192013636e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3001403808594,0.0,0.0,9.907405910780652e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3793334960937,0.0,0.0,0.0004699641431216,282.0752258300781,294.1499938964844,289.3219299316406,288.1405334472656,293.2841796875,289.9459228515625,280.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620458217636e-09,0.0010025299852713,-0.0151921203359961,0.0,1.0,0.0,-0.0078669004142284,60.0,16.173776626586914,-0.0,-6.852663858580854e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3548278808594,0.0,0.0,9.405660966876894e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2465515136719,0.0,0.0,9.904648322844878e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845092773437,0.0,0.0,7.315549009945244e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2967224121094,0.0,0.0,9.904632315738128e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3754272460937,0.0,0.0,0.0004698325938079,282.0723571777344,294.1499938964844,289.2796325683594,288.1227111816406,293.2486572265625,289.8694152832031,280.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,1.0,0.0,-0.0078505994752049,60.0,15.914669036865234,-0.0,-6.848820532923129e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.34722900390625,0.0,0.0,9.398871043231338e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.24029541015625,0.0,0.0,9.897497511701658e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1790466308594,0.0,0.0,7.310267392313108e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2898254394531,0.0,0.0,9.897482232190669e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3675537109375,0.0,0.0,0.0004694934177678,282.0665283203125,294.1499938964844,289.195556640625,288.087158203125,293.1774597167969,289.72930908203125,280.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,1.0,0.0,-0.0078085912391543,60.0,15.416213035583496,-0.0,-6.838919830443049e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.34722900390625,0.0,0.0,9.398871043231338e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.24029541015625,0.0,0.0,9.897497511701658e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1790466308594,0.0,0.0,7.310267392313108e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2898254394531,0.0,0.0,9.897482232190669e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3675537109375,0.0,0.0,0.0004694934177678,282.0665283203125,294.1499938964844,289.195556640625,288.087158203125,293.1774597167969,289.72930908203125,280.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,1.0,0.0,-0.0078085912391543,60.0,15.416213035583496,-0.0,-6.838919830443049e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3395690917969,0.0,0.0,9.39000674406998e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23394775390625,0.0,0.0,9.888163185678422e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1734619140625,0.0,0.0,7.303372694877908e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28289794921875,0.0,0.0,9.888147906167433e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3596496582031,0.0,0.0,0.0004690506320912,282.06060791015625,294.1499938964844,289.11248779296875,288.0516052246094,293.1061096191406,289.6037902832031,281.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932423885468552e-09,0.0010005787480622,-0.0145943351089954,0.0,1.0,0.0,-0.0077537740580737,60.0,14.943517684936523,-0.0,-6.826010690019757e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3395690917969,0.0,0.0,9.39000674406998e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23394775390625,0.0,0.0,9.888163185678422e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1734619140625,0.0,0.0,7.303372694877908e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28289794921875,0.0,0.0,9.888147906167433e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3596496582031,0.0,0.0,0.0004690506320912,282.06060791015625,294.1499938964844,289.11248779296875,288.0516052246094,293.1061096191406,289.6037902832031,281.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932423885468552e-09,0.0010005787480622,-0.0145943351089954,0.0,1.0,0.0,-0.0077537740580737,60.0,14.943517684936523,-0.0,-6.826010690019757e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3319091796875,0.0,0.0,9.37913209781982e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.22760009765625,0.0,0.0,9.876710828393698e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1678466796875,0.0,0.0,7.294913666555658e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2759094238281,0.0,0.0,9.876695548882708e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3517150878906,0.0,0.0,0.0004685074090957,282.0545959472656,294.1499938964844,289.0306396484375,288.0159606933594,293.0346374511719,289.49005126953125,281.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796795488066664e-09,0.0009994191350415,-0.014239034615457,0.0,1.0,0.0,-0.0076865376904606,60.0,14.494961738586426,-0.0,-6.810194008721737e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3319091796875,0.0,0.0,9.37913209781982e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.22760009765625,0.0,0.0,9.876710828393698e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1678466796875,0.0,0.0,7.294913666555658e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2759094238281,0.0,0.0,9.876695548882708e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3517150878906,0.0,0.0,0.0004685074090957,282.0545959472656,294.1499938964844,289.0306396484375,288.0159606933594,293.0346374511719,289.49005126953125,281.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796795488066664e-09,0.0009994191350415,-0.014239034615457,0.0,1.0,0.0,-0.0076865376904606,60.0,14.494961738586426,-0.0,-6.810194008721737e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3241882324219,0.0,0.0,9.36642973101698e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22119140625,0.0,0.0,9.863333980320022e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622009277344,0.0,0.0,7.285033643711358e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2689208984375,0.0,0.0,9.863318700809032e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3437805175781,0.0,0.0,0.0004678728873841,282.04852294921875,294.1499938964844,288.95025634765625,287.9800720214844,292.96307373046875,289.3860168457031,281.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638392863716035e-09,0.000998064642772,-0.0138240661472082,0.0,1.0,0.0,-0.0076080104336142,60.0,14.069087982177734,-0.0,-6.791744766587726e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3241882324219,0.0,0.0,9.36642973101698e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22119140625,0.0,0.0,9.863333980320022e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622009277344,0.0,0.0,7.285033643711358e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2689208984375,0.0,0.0,9.863318700809032e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3437805175781,0.0,0.0,0.0004678728873841,282.04852294921875,294.1499938964844,288.95025634765625,287.9800720214844,292.96307373046875,289.3860168457031,281.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638392863716035e-09,0.000998064642772,-0.0138240661472082,0.0,1.0,0.0,-0.0076080104336142,60.0,14.069087982177734,-0.0,-6.791744766587726e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,9.35947464313358e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2179870605469,0.0,0.0,9.856010001385584e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.15936279296875,0.0,0.0,7.279623969225213e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2654113769531,0.0,0.0,9.855994721874596e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3398132324219,0.0,0.0,0.0004675254749599,282.04547119140625,294.1499938964844,288.91070556640625,287.9620361328125,292.9272766113281,289.3371887207031,281.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551672899173354e-09,0.000997323077172,-0.0135968821123242,0.0,1.0,0.0,-0.0075650196522474,60.0,13.864458084106444,-0.0,-6.781655059739934e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3164978027344,0.0,0.0,9.352173947263508e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2147521972656,0.0,0.0,9.848322224570438e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.156494140625,0.0,0.0,7.273945811903104e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.26190185546875,0.0,0.0,9.848306945059448e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3358154296875,0.0,0.0,0.0004671608039643,282.0424194335937,294.1499938964844,288.8716125488281,287.9439392089844,292.8914794921875,289.2901916503906,281.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606461574735485e-09,0.0009965447243303,-0.0133584141731262,0.0,1.0,0.0,-0.0075198942795395,60.0,13.664992332458496,-0.0,-6.771072236233523e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3091125488281,0.0,0.0,9.337346273241565e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2085876464844,0.0,0.0,9.832706564338878e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1510009765625,0.0,0.0,7.2624119638931e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2551574707031,0.0,0.0,9.83269201242365e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3282165527344,0.0,0.0,0.0004664200823754,282.0365295410156,294.1499938964844,288.79791259765625,287.90887451171875,292.82275390625,289.2045288085937,281.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949691593647,5.275769598966917e-09,0.0009949639206752,-0.0128740742802619,0.0,1.0,0.0,-0.0074282428249716,60.0,13.295543670654297,-0.0,-6.749603898015266e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3088073730469,0.0,0.0,9.336708899354562e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.20831298828125,0.0,0.0,9.832036448642612e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1507873535156,0.0,0.0,7.261917198775336e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2548828125,0.0,0.0,9.832021169131622e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.327880859375,0.0,0.0,0.0004663882718887,282.0362854003906,294.1499938964844,288.7948913574219,287.90740966796875,292.81988525390625,289.2010803222656,281.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994901289232,5.267829727984008e-09,0.0009948959341272,-0.0128532741218805,0.0,1.0,0.0,-0.00742430659011,60.0,13.280516624450684,-0.0,-6.748683034629721e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3011169433594,0.0,0.0,9.320391109213232e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.201904296875,0.0,0.0,9.814852091949432e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1450500488281,0.0,0.0,7.249224290717393e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.24786376953125,0.0,0.0,9.814837540034203e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3199768066406,0.0,0.0,0.0004655731609091,282.0301513671875,294.1499938964844,288.7203674316406,287.87042236328125,292.74835205078125,289.11798095703125,281.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643862437027565e-09,0.0009931563399732,-0.0123202810063958,0.0,1.0,0.0,-0.0073234508745372,60.0,12.915084838867188,-0.0,-6.725099410687109e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3011169433594,0.0,0.0,9.320391109213232e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.201904296875,0.0,0.0,9.814852091949432e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1450500488281,0.0,0.0,7.249224290717393e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.24786376953125,0.0,0.0,9.814837540034203e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3199768066406,0.0,0.0,0.0004655731609091,282.0301513671875,294.1499938964844,288.7203674316406,287.87042236328125,292.74835205078125,289.11798095703125,281.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643862437027565e-09,0.0009931563399732,-0.0123202810063958,0.0,1.0,0.0,-0.0073234508745372,60.0,12.915084838867188,-0.0,-6.725099410687109e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2934875488281,0.0,0.0,9.303577098762617e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1954650878906,0.0,0.0,9.797146049095318e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.13934326171875,0.0,0.0,7.236147212097421e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2408752441406,0.0,0.0,9.79713149718009e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3121032714844,0.0,0.0,0.0004647332825697,282.0240173339844,294.1499938964844,288.6482849121094,287.8329162597656,292.6769104003906,289.0401611328125,281.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854771251672218e-09,0.000991363893263,-0.0117711098864674,0.0,1.0,0.0,-0.0072195357643067,60.0,12.567594528198242,-0.0,-6.700843613316465e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2934875488281,0.0,0.0,9.303577098762617e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1954650878906,0.0,0.0,9.797146049095318e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.13934326171875,0.0,0.0,7.236147212097421e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2408752441406,0.0,0.0,9.79713149718009e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3121032714844,0.0,0.0,0.0004647332825697,282.0240173339844,294.1499938964844,288.6482849121094,287.8329162597656,292.6769104003906,289.0401611328125,281.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854771251672218e-09,0.000991363893263,-0.0117711098864674,0.0,1.0,0.0,-0.0072195357643067,60.0,12.567594528198242,-0.0,-6.700843613316465e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2858581542969,0.0,0.0,9.286595741286874e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1890563964844,0.0,0.0,9.779263200471178e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1336364746094,0.0,0.0,7.222938438644633e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2339172363281,0.0,0.0,9.779249376151712e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.30426025390625,0.0,0.0,0.0004638850223273,282.0179138183594,294.1499938964844,288.57891845703125,287.7947998046875,292.6056213378906,288.96710205078125,281.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643069928533805e-09,0.0009895536350086,-0.0112164625898003,0.0,1.0,0.0,-0.0071145859546959,60.0,12.237020492553713,-0.0,-6.676390995608017e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2858581542969,0.0,0.0,9.286595741286874e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1890563964844,0.0,0.0,9.779263200471178e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1336364746094,0.0,0.0,7.222938438644633e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2339172363281,0.0,0.0,9.779249376151712e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.30426025390625,0.0,0.0,0.0004638850223273,282.0179138183594,294.1499938964844,288.57891845703125,287.7947998046875,292.6056213378906,288.96710205078125,281.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643069928533805e-09,0.0009895536350086,-0.0112164625898003,0.0,1.0,0.0,-0.0071145859546959,60.0,12.237020492553713,-0.0,-6.676390995608017e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2820739746094,0.0,0.0,9.278132347390056e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1858825683594,0.0,0.0,9.770350152393804e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1307678222656,0.0,0.0,7.21635515219532e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2304382324219,0.0,0.0,9.770336328074336e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.30035400390625,0.0,0.0,0.0004634622309822,282.0148620605469,294.1499938964844,288.5453186035156,287.7755126953125,292.5700378417969,288.9322814941406,281.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.53755388818422e-09,0.0009886512998491,-0.0109400115907192,0.0,1.0,0.0,-0.0070622768253088,60.0,12.077980041503906,-0.0,-6.664220109087182e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2782897949219,0.0,0.0,9.269728616345674e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.18267822265625,0.0,0.0,9.761500405147672e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1279296875,0.0,0.0,7.209819159470499e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2269897460937,0.0,0.0,9.761486580828203e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2964782714844,0.0,0.0,0.0004630424373317,282.0118103027344,294.1499938964844,288.5124816894531,287.75604248046875,292.5345153808594,288.8984375,281.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789690866912e-09,0.0009877554839476,-0.0106655275449156,0.0,1.0,0.0,-0.0070103406906127,60.0,11.92253589630127,-0.0,-6.652146566921148e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2707824707031,0.0,0.0,9.253210737369956e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.17633056640625,0.0,0.0,9.744106500875203e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.12225341796875,0.0,0.0,7.196972001111135e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200927734375,0.0,0.0,9.744092676555738e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2887268066406,0.0,0.0,0.0004622173437383,282.0057678222656,294.1499938964844,288.4491882324219,287.716552734375,292.463623046875,288.83367919921875,281.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.2268717415083765e-09,0.0009859945857897,-0.0101260123774409,0.0,1.0,0.0,-0.0069082579575479,60.0,11.622332572937012,-0.0,-6.62844783505534e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2707824707031,0.0,0.0,9.253210737369956e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.17633056640625,0.0,0.0,9.744106500875203e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.12225341796875,0.0,0.0,7.196972001111135e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200927734375,0.0,0.0,9.744092676555738e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2887268066406,0.0,0.0,0.0004622173437383,282.0057678222656,294.1499938964844,288.4491882324219,287.716552734375,292.463623046875,288.83367919921875,281.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.2268717415083765e-09,0.0009859945857897,-0.0101260123774409,0.0,1.0,0.0,-0.0069082579575479,60.0,11.622332572937012,-0.0,-6.62844783505534e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2633056640625,0.0,0.0,9.237231279257684e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1700134277344,0.0,0.0,9.72727866610512e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1166076660156,0.0,0.0,7.184542482718825e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2132568359375,0.0,0.0,9.727264841785654e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2810363769531,0.0,0.0,0.0004614191129803,281.999755859375,294.1499938964844,288.38934326171875,287.67626953125,292.3930358886719,288.7728271484375,281.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,1.0,0.0,-0.0068094972521066,60.0,11.33642578125,-0.0,-6.605560542993771e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2633056640625,0.0,0.0,9.237231279257684e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1700134277344,0.0,0.0,9.72727866610512e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1166076660156,0.0,0.0,7.184542482718825e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2132568359375,0.0,0.0,9.727264841785654e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2810363769531,0.0,0.0,0.0004614191129803,281.999755859375,294.1499938964844,288.38934326171875,287.67626953125,292.3930358886719,288.7728271484375,281.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,1.0,0.0,-0.0068094972521066,60.0,11.33642578125,-0.0,-6.605560542993771e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.25592041015625,0.0,0.0,9.221937216352671e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16375732421875,0.0,0.0,9.711172606330364e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1109924316406,0.0,0.0,7.172647019615397e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2064514160156,0.0,0.0,9.71115950960666e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2734375,0.0,0.0,0.0004606551665347,281.9938049316406,294.1499938964844,288.3331604003906,287.6351318359375,292.32281494140625,288.7157897949219,281.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836989836969451e-09,0.0009826605673879,-0.009104480035603,0.0,1.0,0.0,-0.0067149763926863,60.0,11.064266204833984,-0.0,-6.58369287975802e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.25592041015625,0.0,0.0,9.221937216352671e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16375732421875,0.0,0.0,9.711172606330364e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1109924316406,0.0,0.0,7.172647019615397e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2064514160156,0.0,0.0,9.71115950960666e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2734375,0.0,0.0,0.0004606551665347,281.9938049316406,294.1499938964844,288.3331604003906,287.6351318359375,292.32281494140625,288.7157897949219,281.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836989836969451e-09,0.0009826605673879,-0.009104480035603,0.0,1.0,0.0,-0.0067149763926863,60.0,11.064266204833984,-0.0,-6.58369287975802e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2485656738281,0.0,0.0,9.207440598402172e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1575622558594,0.0,0.0,9.695906192064284e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1054382324219,0.0,0.0,7.161370740504935e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1997375488281,0.0,0.0,9.69589309534058e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.265869140625,0.0,0.0,0.0004599310050252,281.9879150390625,294.1499938964844,288.2809143066406,287.5930480957031,292.25299072265625,288.6623229980469,281.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656253078077043e-09,0.0009811150375753,-0.0086309211328625,0.0,1.0,0.0,-0.0066253771074116,60.0,10.804595947265623,-0.0,-6.562996901493534e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2485656738281,0.0,0.0,9.207440598402172e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1575622558594,0.0,0.0,9.695906192064284e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1054382324219,0.0,0.0,7.161370740504935e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1997375488281,0.0,0.0,9.69589309534058e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.265869140625,0.0,0.0,0.0004599310050252,281.9879150390625,294.1499938964844,288.2809143066406,287.5930480957031,292.25299072265625,288.6623229980469,281.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656253078077043e-09,0.0009811150375753,-0.0086309211328625,0.0,1.0,0.0,-0.0066253771074116,60.0,10.804595947265623,-0.0,-6.562996901493534e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.24493408203125,0.0,0.0,9.200542990583926e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.15447998046875,0.0,0.0,9.688643331173807e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1026611328125,0.0,0.0,7.156006176955998e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1964111328125,0.0,0.0,9.688630234450102e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2621459960937,0.0,0.0,0.0004595864738803,281.9849853515625,294.1499938964844,288.2563171386719,287.5716552734375,292.21826171875,288.6369323730469,281.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803832508623,3.5702634182399606e-09,0.0009803797584027,-0.0084056127816438,0.0,1.0,0.0,-0.006582748144865,60.0,10.679275512695312,-0.0,-6.55316227948788e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2413330078125,0.0,0.0,9.19384037842974e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1513977050781,0.0,0.0,9.681584924692288e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.09991455078125,0.0,0.0,7.150792953325436e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1930847167969,0.0,0.0,9.681571827968584e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2584228515625,0.0,0.0,0.0004592516634147,281.9820861816406,294.1499938964844,288.2327880859375,287.54998779296875,292.18365478515625,288.6123352050781,281.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796684607863,3.486698929577869e-09,0.0009796649683266,-0.008186656050384,0.0,1.0,0.0,-0.0065413205884397,60.0,10.55661678314209,-0.0,-6.543611874576527e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.234130859375,0.0,0.0,9.18116929824464e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.14532470703125,0.0,0.0,9.668240818427876e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0944519042969,0.0,0.0,7.140936941141263e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1864624023437,0.0,0.0,9.66822772170417e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2510070800781,0.0,0.0,0.0004586186842061,281.9763488769531,294.1499938964844,288.1890563964844,287.505859375,292.11480712890625,288.5654296875,281.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.32871197272766e-09,0.0009783140849322,-0.0077726962044835,0.0,1.0,0.0,-0.0064630000852048,60.0,10.31857967376709,-0.0,-6.525574036686521e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
