time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427080,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.234130859375,0.0,0.0,9.18116929824464e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.14532470703125,0.0,0.0,9.668240818427876e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0944519042969,0.0,0.0,7.140936941141263e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1864624023437,0.0,0.0,9.66822772170417e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2510070800781,0.0,0.0,0.0004586186842061,281.9763488769531,294.1499938964844,288.1890563964844,287.505859375,292.11480712890625,288.5654296875,281.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.32871197272766e-09,0.0009783140849322,-0.0077726962044835,0.0,1.0,0.0,-0.0064630000852048,60.0,10.31857967376709,-0.0,-6.525574036686521e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2270202636719,0.0,0.0,9.169528493657708e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1392822265625,0.0,0.0,9.6559822850395e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0890197753906,0.0,0.0,7.131882739486173e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.179931640625,0.0,0.0,9.655969915911557e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2436828613281,0.0,0.0,0.0004580372187774,281.9706726074219,294.1499938964844,288.1499938964844,287.4605712890625,292.0465393066406,288.5216979980469,281.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770761243999,3.183571850584599e-09,0.0009770729811862,-0.0073923938907682,0.0,1.0,0.0,-0.0063910475000739,60.0,10.090265274047852,-0.0,-6.509025496370668e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2270202636719,0.0,0.0,9.169528493657708e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1392822265625,0.0,0.0,9.6559822850395e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0890197753906,0.0,0.0,7.131882739486173e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.179931640625,0.0,0.0,9.655969915911557e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2436828613281,0.0,0.0,0.0004580372187774,281.9706726074219,294.1499938964844,288.1499938964844,287.4605712890625,292.0465393066406,288.5216979980469,281.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770761243999,3.183571850584599e-09,0.0009770729811862,-0.0073923938907682,0.0,1.0,0.0,-0.0063910475000739,60.0,10.090265274047852,-0.0,-6.509025496370668e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200012207031,0.0,0.0,9.161252091871576e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.13330078125,0.0,0.0,9.647266415413468e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.08367919921875,0.0,0.0,7.125445699784905e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1734619140625,0.0,0.0,9.647254046285524e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2364501953125,0.0,0.0,0.0004576237988658,281.965087890625,294.1499938964844,288.11572265625,287.4170227050781,291.9789123535156,288.4807434082031,281.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761931723915,3.080351973494544e-09,0.0009761900873854,-0.0071219303645193,0.0,1.0,0.0,-0.0063398759812116,60.0,9.873601913452148,-0.0,-6.49726956680752e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200012207031,0.0,0.0,9.161252091871576e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.13330078125,0.0,0.0,9.647266415413468e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.08367919921875,0.0,0.0,7.125445699784905e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1734619140625,0.0,0.0,9.647254046285524e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2364501953125,0.0,0.0,0.0004576237988658,281.965087890625,294.1499938964844,288.11572265625,287.4170227050781,291.9789123535156,288.4807434082031,281.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761931723915,3.080351973494544e-09,0.0009761900873854,-0.0071219303645193,0.0,1.0,0.0,-0.0063398759812116,60.0,9.873601913452148,-0.0,-6.49726956680752e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2130432128906,0.0,0.0,9.158175816992298e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1274108886719,0.0,0.0,9.644026431487872e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.078369140625,0.0,0.0,7.123051909729838e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1670837402344,0.0,0.0,9.644014062359928e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.22930908203125,0.0,0.0,0.0004574701015371,281.9595642089844,294.1499938964844,288.08612060546875,287.3780822753906,291.91192626953125,288.44171142578125,281.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864357315,3.0419169405604407e-09,0.0009758612723089,-0.0070212204009294,0.0,1.0,0.0,-0.006320821121335,60.0,9.673099517822266,-0.0,-6.492894755183444e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2130432128906,0.0,0.0,9.158175816992298e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1274108886719,0.0,0.0,9.644026431487872e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.078369140625,0.0,0.0,7.123051909729838e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1670837402344,0.0,0.0,9.644014062359928e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.22930908203125,0.0,0.0,0.0004574701015371,281.9595642089844,294.1499938964844,288.08612060546875,287.3780822753906,291.91192626953125,288.44171142578125,281.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864357315,3.0419169405604407e-09,0.0009758612723089,-0.0070212204009294,0.0,1.0,0.0,-0.006320821121335,60.0,9.673099517822266,-0.0,-6.492894755183444e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2095947265625,0.0,0.0,9.158609464066104e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1244812011719,0.0,0.0,9.644483361626044e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.07574462890625,0.0,0.0,7.123389514163136e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639099121094,0.0,0.0,9.6444709924981e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.22576904296875,0.0,0.0,0.0004574917838908,281.95684814453125,294.1499938964844,288.0729675292969,287.3602294921875,291.87872314453125,288.4227600097656,281.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759101085364,3.047276431189516e-09,0.0009759070817381,-0.007035263814032,0.0,1.0,0.0,-0.0063234777189791,60.0,9.5802583694458,-0.0,-6.493504400850726e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2061462402344,0.0,0.0,9.159927139990032e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1215515136719,0.0,0.0,9.645870159147309e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731201171875,0.0,0.0,7.124413968995214e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1607666015625,0.0,0.0,9.645858517615125e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.22222900390625,0.0,0.0,0.0004575575876515,281.95416259765625,294.1499938964844,288.0609130859375,287.3434143066406,291.8456726074219,288.40399169921875,281.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760496322996,3.063636677680392e-09,0.0009760465472936,-0.0070781325921416,0.0,1.0,0.0,-0.006331586278975,60.0,9.491154670715332,-0.0,-6.495366733361152e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993408203125,0.0,0.0,9.166226664092392e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.11578369140625,0.0,0.0,9.65250437729992e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06793212890625,0.0,0.0,7.129313598852605e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1545104980469,0.0,0.0,9.652492735767736e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2152404785156,0.0,0.0,0.0004578722873702,281.9488220214844,294.1499938964844,288.0398254394531,287.3128662109375,291.7801513671875,288.3669738769531,281.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976720242761,3.1420341883858782e-09,0.0009767170995473,-0.0072835548780858,0.0,1.0,0.0,-0.0063704522326588,60.0,9.326369285583496,-0.0,-6.504293281750506e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993408203125,0.0,0.0,9.166226664092392e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.11578369140625,0.0,0.0,9.65250437729992e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06793212890625,0.0,0.0,7.129313598852605e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1545104980469,0.0,0.0,9.652492735767736e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2152404785156,0.0,0.0,0.0004578722873702,281.9488220214844,294.1499938964844,288.0398254394531,287.3128662109375,291.7801513671875,288.3669738769531,281.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976720242761,3.1420341883858782e-09,0.0009767170995473,-0.0072835548780858,0.0,1.0,0.0,-0.0063704522326588,60.0,9.326369285583496,-0.0,-6.504293281750506e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.192626953125,0.0,0.0,9.176512685371564e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1100769042969,0.0,0.0,9.663335367804392e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.06280517578125,0.0,0.0,7.137313514249399e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1483154296875,0.0,0.0,9.66332372627221e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.20831298828125,0.0,0.0,0.0004583860863931,281.9435729980469,294.1499938964844,288.0226745605469,287.2861328125,291.7153015136719,288.330322265625,281.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089532492193e-09,0.0009778119856491,-0.0076190922409296,0.0,1.0,0.0,-0.0064339344389736,60.0,9.176525115966797,-0.0,-6.51888782954302e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.192626953125,0.0,0.0,9.176512685371564e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1100769042969,0.0,0.0,9.663335367804392e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.06280517578125,0.0,0.0,7.137313514249399e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1483154296875,0.0,0.0,9.66332372627221e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.20831298828125,0.0,0.0,0.0004583860863931,281.9435729980469,294.1499938964844,288.0226745605469,287.2861328125,291.7153015136719,288.330322265625,281.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089532492193e-09,0.0009778119856491,-0.0076190922409296,0.0,1.0,0.0,-0.0064339344389736,60.0,9.176525115966797,-0.0,-6.51888782954302e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859741210937,0.0,0.0,9.191163553623484e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1044311523437,0.0,0.0,9.678763308329508e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0577392578125,0.0,0.0,7.148708391468972e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1422119140625,0.0,0.0,9.678751666797324e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.20147705078125,0.0,0.0,0.0004591179022099,281.9384155273437,294.1499938964844,288.0091857910156,287.26300048828125,291.6513366699219,288.2940368652344,281.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793755598366,3.4525340364410795e-09,0.0009793720673769,-0.0080971382558345,0.0,1.0,0.0,-0.0065243798308074,60.0,9.043550491333008,-0.0,-6.539708863328998e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1859741210937,0.0,0.0,9.191163553623484e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1044311523437,0.0,0.0,9.678763308329508e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0577392578125,0.0,0.0,7.148708391468972e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1422119140625,0.0,0.0,9.678751666797324e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.20147705078125,0.0,0.0,0.0004591179022099,281.9384155273437,294.1499938964844,288.0091857910156,287.26300048828125,291.6513366699219,288.2940368652344,281.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793755598366,3.4525340364410795e-09,0.0009793720673769,-0.0080971382558345,0.0,1.0,0.0,-0.0065243798308074,60.0,9.043550491333008,-0.0,-6.539708863328998e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1794128417969,0.0,0.0,9.20938400668092e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0988464355469,0.0,0.0,9.69795000855811e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0527038574219,0.0,0.0,7.162879774114117e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1361694335937,0.0,0.0,9.697938367025928e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1947021484375,0.0,0.0,0.0004600280662998,281.9333190917969,294.1499938964844,287.9991455078125,287.2431945800781,291.58807373046875,288.25811767578125,281.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813162032514,3.679458515648548e-09,0.0009813124779611,-0.0086917243897914,0.0,1.0,0.0,-0.0066368756815791,60.0,8.92288589477539,-0.0,-6.565652910239805e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1794128417969,0.0,0.0,9.20938400668092e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0988464355469,0.0,0.0,9.69795000855811e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0527038574219,0.0,0.0,7.162879774114117e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1361694335937,0.0,0.0,9.697938367025928e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1947021484375,0.0,0.0,0.0004600280662998,281.9333190917969,294.1499938964844,287.9991455078125,287.2431945800781,291.58807373046875,288.25811767578125,281.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813162032514,3.679458515648548e-09,0.0009813124779611,-0.0086917243897914,0.0,1.0,0.0,-0.0066368756815791,60.0,8.92288589477539,-0.0,-6.565652910239805e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1761474609375,0.0,0.0,9.220000356435776e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0960693359375,0.0,0.0,9.709129517432302e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0502319335937,0.0,0.0,7.171136530814692e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1331787109375,0.0,0.0,9.70911787590012e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1913452148437,0.0,0.0,0.0004605583671946,281.9308166503906,294.1499938964844,287.99530029296875,287.2344970703125,291.5567626953125,288.240478515625,281.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982446828857,3.811682969256935e-09,0.0009824429871514,-0.0090381735935807,0.0,1.0,0.0,-0.0067024244926869,60.0,8.868471145629883,-0.0,-6.580793154853384e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.17291259765625,0.0,0.0,9.231486910721288e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09332275390625,0.0,0.0,9.72122506937012e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0477600097656,0.0,0.0,7.180069951573387e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.13018798828125,0.0,0.0,9.721213427837938e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1880187988281,0.0,0.0,0.0004611321201082,281.9283447265625,294.1499938964844,287.99224853515625,287.2265319824219,291.52569580078125,288.2230529785156,281.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836702374741,3.954746308210133e-09,0.0009836662793532,-0.0094130197539925,0.0,1.0,0.0,-0.0067733470350503,60.0,8.817341804504395,-0.0,-6.597194612822932e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1664733886719,0.0,0.0,9.25710264709778e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0878601074219,0.0,0.0,9.748199954628944e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0428466796875,0.0,0.0,7.199993706308305e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1242980957031,0.0,0.0,9.748188313096762e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1814270019531,0.0,0.0,0.0004624117282219,281.9234619140625,294.1499938964844,287.9883117675781,287.21270751953125,291.4641418457031,288.1893310546875,281.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863988962024,4.2738173000600455e-09,0.0009863945888355,-0.0102490149438381,0.0,1.0,0.0,-0.0069315242581069,60.0,8.727359771728516,-0.0,-6.633847249304381e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1664733886719,0.0,0.0,9.25710264709778e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0878601074219,0.0,0.0,9.748199954628944e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0428466796875,0.0,0.0,7.199993706308305e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1242980957031,0.0,0.0,9.748188313096762e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1814270019531,0.0,0.0,0.0004624117282219,281.9234619140625,294.1499938964844,287.9883117675781,287.21270751953125,291.4641418457031,288.1893310546875,281.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863988962024,4.2738173000600455e-09,0.0009863945888355,-0.0102490149438381,0.0,1.0,0.0,-0.0069315242581069,60.0,8.727359771728516,-0.0,-6.633847249304381e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1601257324219,0.0,0.0,9.285823034588248e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0824890136719,0.0,0.0,9.77844320004806e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0380249023437,0.0,0.0,7.22233162377961e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11846923828125,0.0,0.0,9.778432286111638e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.17486572265625,0.0,0.0,0.0004638463433366,281.9186706542969,294.1499938964844,287.9870300292969,287.2015380859375,291.4034118652344,288.15740966796875,281.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894584072753,4.631561356660541e-09,0.0009894537506625,-0.0111863119527697,0.0,1.0,0.0,-0.0071088736876845,60.0,8.668856620788574,-0.0,-6.675062991234881e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1601257324219,0.0,0.0,9.285823034588248e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0824890136719,0.0,0.0,9.77844320004806e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0380249023437,0.0,0.0,7.22233162377961e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11846923828125,0.0,0.0,9.778432286111638e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.17486572265625,0.0,0.0,0.0004638463433366,281.9186706542969,294.1499938964844,287.9870300292969,287.2015380859375,291.4034118652344,288.15740966796875,281.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894584072753,4.631561356660541e-09,0.0009894537506625,-0.0111863119527697,0.0,1.0,0.0,-0.0071088736876845,60.0,8.668856620788574,-0.0,-6.675062991234881e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1538391113281,0.0,0.0,9.317041258327664e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0771484375,0.0,0.0,9.811317431740464e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0332336425781,0.0,0.0,7.246612221933901e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1127014160156,0.0,0.0,9.81130579020828e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1684265136719,0.0,0.0,0.0004654057556763,281.9139404296875,294.1499938964844,287.9882202148437,287.1927185058594,291.34356689453125,288.1282653808594,281.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927839273586,5.020430293711797e-09,0.0009927789214998,-0.0122051229700446,0.0,1.0,0.0,-0.0073016523383557,60.0,8.615375518798828,-0.0,-6.720009793070858e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1538391113281,0.0,0.0,9.317041258327664e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0771484375,0.0,0.0,9.811317431740464e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0332336425781,0.0,0.0,7.246612221933901e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1127014160156,0.0,0.0,9.81130579020828e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1684265136719,0.0,0.0,0.0004654057556763,281.9139404296875,294.1499938964844,287.9882202148437,287.1927185058594,291.34356689453125,288.1282653808594,281.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927839273586,5.020430293711797e-09,0.0009927789214998,-0.0122051229700446,0.0,1.0,0.0,-0.0073016523383557,60.0,8.615375518798828,-0.0,-6.720009793070858e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.14764404296875,0.0,0.0,9.350197797175495e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0718994140625,0.0,0.0,9.846232569543643e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0285339355469,0.0,0.0,7.272400398505852e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10699462890625,0.0,0.0,9.846221655607224e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1620483398437,0.0,0.0,0.0004670619964599,281.9093322753906,294.1499938964844,287.9916076660156,287.1860656738281,291.28466796875,288.1028137207031,281.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963160846382,5.433456795600477e-09,0.0009963106131181,-0.013287185691297,0.0,1.0,0.0,-0.0075064073316752,60.0,8.570927619934082,-0.0,-6.767913163230332e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.14764404296875,0.0,0.0,9.350197797175495e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0718994140625,0.0,0.0,9.846232569543643e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0285339355469,0.0,0.0,7.272400398505852e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10699462890625,0.0,0.0,9.846221655607224e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1620483398437,0.0,0.0,0.0004670619964599,281.9093322753906,294.1499938964844,287.9916076660156,287.1860656738281,291.28466796875,288.1028137207031,281.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963160846382,5.433456795600477e-09,0.0009963106131181,-0.013287185691297,0.0,1.0,0.0,-0.0075064073316752,60.0,8.570927619934082,-0.0,-6.767913163230332e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1445617675781,0.0,0.0,9.367262828163804e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0693054199219,0.0,0.0,9.864202729659156e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0262145996094,0.0,0.0,7.285672472789884e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.10418701171875,0.0,0.0,9.864191088126972e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.15887451171875,0.0,0.0,0.0004679144185502,281.9070739746094,294.1499938964844,287.9940490722656,287.1834716796875,291.2555847167969,288.09161376953125,281.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646026313144148e-09,0.0009981284383684,-0.0138440644368529,0.0,1.0,0.0,-0.0076117874123156,60.0,8.551551818847656,-0.0,-6.792633655550162e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1415100097656,0.0,0.0,9.384491568198428e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06671142578125,0.0,0.0,9.88234532997012e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0238952636719,0.0,0.0,7.299072603927925e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.10137939453125,0.0,0.0,9.8823344160337e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1557312011719,0.0,0.0,0.0004687750188168,281.9048156738281,294.1499938964844,287.9969482421875,287.1813049316406,291.2267150878906,288.0814819335937,281.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.860645302391276e-09,0.0009999636095017,-0.0144063010811805,0.0,1.0,0.0,-0.0077181835658848,60.0,8.533856391906738,-0.0,-6.817638364964297e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.135498046875,0.0,0.0,9.418908302905038e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0616149902344,0.0,0.0,9.91858760244213e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0193176269531,0.0,0.0,7.325841579586267e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0958557128906,0.0,0.0,9.91857741610147e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1495361328125,0.0,0.0,0.0004704942402895,281.9004211425781,294.1499938964844,288.0039978027344,287.1781921386719,291.1697692871094,288.0649108886719,281.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003636047244,6.2893783514539345e-09,0.0010036297608166,-0.015529409982264,0.0,1.0,0.0,-0.0079307248815894,60.0,8.503252029418945,-0.0,-6.867725943493498e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.135498046875,0.0,0.0,9.418908302905038e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0616149902344,0.0,0.0,9.91858760244213e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0193176269531,0.0,0.0,7.325841579586267e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0958557128906,0.0,0.0,9.91857741610147e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1495361328125,0.0,0.0,0.0004704942402895,281.9004211425781,294.1499938964844,288.0039978027344,287.1781921386719,291.1697692871094,288.0649108886719,281.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003636047244,6.2893783514539345e-09,0.0010036297608166,-0.015529409982264,0.0,1.0,0.0,-0.0079307248815894,60.0,8.503252029418945,-0.0,-6.867725943493498e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1295166015625,0.0,0.0,9.452871745452283e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0565795898437,0.0,0.0,9.954352572094648e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0148010253906,0.0,0.0,7.35225694370456e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0903625488281,0.0,0.0,9.954341658158228e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.14337158203125,0.0,0.0,0.0004721907607745,281.8961181640625,294.1499938964844,288.01251220703125,287.1765441894531,291.1136169433594,288.05230712890625,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072543518617,6.7124554803399406e-09,0.0010072477161884,-0.0166376437991857,0.0,1.0,0.0,-0.0081404633820056,60.0,8.477194786071777,-0.0,-6.917332484590588e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1295166015625,0.0,0.0,9.452871745452283e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0565795898437,0.0,0.0,9.954352572094648e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0148010253906,0.0,0.0,7.35225694370456e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0903625488281,0.0,0.0,9.954341658158228e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.14337158203125,0.0,0.0,0.0004721907607745,281.8961181640625,294.1499938964844,288.01251220703125,287.1765441894531,291.1136169433594,288.05230712890625,281.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072543518617,6.7124554803399406e-09,0.0010072477161884,-0.0166376437991857,0.0,1.0,0.0,-0.0081404633820056,60.0,8.477194786071777,-0.0,-6.917332484590588e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1236267089844,0.0,0.0,9.485482587479056e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0516052246094,0.0,0.0,9.98869290924631e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0103454589844,0.0,0.0,7.377620931947604e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0849914550781,0.0,0.0,9.988682722905652e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1373291015625,0.0,0.0,0.000473819731269,281.89190673828125,294.1499938964844,288.0222473144531,287.1760559082031,291.0585632324219,288.04473876953125,281.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107284178957,7.1186851968718665e-09,0.0010107213165611,-0.0177016928791999,0.0,1.0,0.0,-0.0083418488502502,60.0,8.45573616027832,-0.0,-6.965131404967907e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1236267089844,0.0,0.0,9.485482587479056e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0516052246094,0.0,0.0,9.98869290924631e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0103454589844,0.0,0.0,7.377620931947604e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0849914550781,0.0,0.0,9.988682722905652e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1373291015625,0.0,0.0,0.000473819731269,281.89190673828125,294.1499938964844,288.0222473144531,287.1760559082031,291.0585632324219,288.04473876953125,281.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107284178957,7.1186851968718665e-09,0.0010107213165611,-0.0177016928791999,0.0,1.0,0.0,-0.0083418488502502,60.0,8.45573616027832,-0.0,-6.965131404967907e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.11785888671875,0.0,0.0,9.516878344584256e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0467224121094,0.0,0.0,0.0001002175413304,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0059814453125,0.0,0.0,7.402039773296565e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0796813964844,0.0,0.0,0.0001002174321911,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.13134765625,0.0,0.0,0.000475388020277,281.8877868652344,294.1499938964844,288.032958984375,287.1764831542969,291.00445556640625,288.0410461425781,281.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509775024061582e-09,0.0010140655795112,-0.0187260285019874,0.0,1.0,0.0,-0.0085357297211885,60.0,8.437381744384766,-0.0,-7.01130389302307e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.11785888671875,0.0,0.0,9.516878344584256e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0467224121094,0.0,0.0,0.0001002175413304,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0059814453125,0.0,0.0,7.402039773296565e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0796813964844,0.0,0.0,0.0001002174321911,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.13134765625,0.0,0.0,0.000475388020277,281.8877868652344,294.1499938964844,288.032958984375,287.1764831542969,291.00445556640625,288.0410461425781,281.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509775024061582e-09,0.0010140655795112,-0.0187260285019874,0.0,1.0,0.0,-0.0085357297211885,60.0,8.437381744384766,-0.0,-7.01130389302307e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
