time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429300,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.114990234375,0.0,0.0,9.53220878727734e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0443115234375,0.0,0.0,0.000100378973002,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0038146972656,0.0,0.0,7.413962885038927e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0770568847656,0.0,0.0,0.0001003788711386,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12841796875,0.0,0.0,0.000476153800264,281.8857727050781,294.1499938964844,288.0386047363281,287.177001953125,290.9778137207031,288.04083251953125,281.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157061042264,7.700741377902887e-09,0.0010156984208151,-0.0192261822521686,0.0,1.0,0.0,-0.0086303995922207,60.0,8.429472923278809,-0.0,-7.033904836362126e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1121520996094,0.0,0.0,9.547582158120348e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0419006347656,0.0,0.0,0.0001005408703349,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0016784667969,0.0,0.0,7.425920193782076e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.074462890625,0.0,0.0,0.0001005407611955,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.12548828125,0.0,0.0,0.0004769217339344,281.8838195800781,294.1499938964844,288.0444030761719,287.1776428222656,290.95147705078125,288.04168701171875,281.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173439513891,7.892248632401788e-09,0.0010173360351473,-0.0197277385741472,0.0,1.0,0.0,-0.0087253376841545,60.0,8.422523498535156,-0.0,-7.056606676769661e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1065368652344,0.0,0.0,9.579011384630576e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.03717041015625,0.0,0.0,0.0001008718245429,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974670410156,0.0,0.0,7.450364500982687e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0693054199219,0.0,0.0,0.0001008717226795,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1197204589844,0.0,0.0,0.0004784916818607,281.8799133300781,294.1499938964844,288.05633544921875,287.1792907714844,290.8994140625,288.0450439453125,281.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206919396296,8.283756791627184e-09,0.0010206836741417,-0.020753052085638,0.0,1.0,0.0,-0.0089194243773818,60.0,8.410486221313477,-0.0,-7.103130883479025e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1065368652344,0.0,0.0,9.579011384630576e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.03717041015625,0.0,0.0,0.0001008718245429,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974670410156,0.0,0.0,7.450364500982687e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0693054199219,0.0,0.0,0.0001008717226795,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1197204589844,0.0,0.0,0.0004784916818607,281.8799133300781,294.1499938964844,288.05633544921875,287.1792907714844,290.8994140625,288.0450439453125,281.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206919396296,8.283756791627184e-09,0.0010206836741417,-0.020753052085638,0.0,1.0,0.0,-0.0089194243773818,60.0,8.410486221313477,-0.0,-7.103130883479025e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1010131835937,0.0,0.0,9.611652785679324e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.03253173828125,0.0,0.0,0.0001012155553326,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9933166503906,0.0,0.0,7.475752499885857e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.06427001953125,0.0,0.0,0.0001012154534691,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.114013671875,0.0,0.0,0.0004801221948582,281.8761291503906,294.1499938964844,288.0685119628906,287.1811218261719,290.8482971191406,288.05096435546875,281.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241692652925,8.690377306663777e-09,0.0010241606505587,-0.021817872300744,0.0,1.0,0.0,-0.0091210035607218,60.0,8.401676177978516,-0.0,-7.151611924882675e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1010131835937,0.0,0.0,9.611652785679324e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.03253173828125,0.0,0.0,0.0001012155553326,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9933166503906,0.0,0.0,7.475752499885857e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.06427001953125,0.0,0.0,0.0001012154534691,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.114013671875,0.0,0.0,0.0004801221948582,281.8761291503906,294.1499938964844,288.0685119628906,287.1811218261719,290.8482971191406,288.05096435546875,281.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241692652925,8.690377306663777e-09,0.0010241606505587,-0.021817872300744,0.0,1.0,0.0,-0.0091210035607218,60.0,8.401676177978516,-0.0,-7.151611924882675e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0955505371094,0.0,0.0,9.644874080549926e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0279541015625,0.0,0.0,0.0001015653906506,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9892578125,0.0,0.0,7.501590880565345e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0592956542969,0.0,0.0,0.0001015652887872,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1083984375,0.0,0.0,0.000481781666167,281.8724670410156,294.1499938964844,288.0806884765625,287.1829528808594,290.798095703125,288.0589294433594,281.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277084074914,9.104215159538852e-09,0.0010276993270963,-0.0229015182703733,0.0,1.0,0.0,-0.009326159954071,60.0,8.395581245422363,-0.0,-7.201123253253172e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0955505371094,0.0,0.0,9.644874080549926e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0279541015625,0.0,0.0,0.0001015653906506,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9892578125,0.0,0.0,7.501590880565345e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0592956542969,0.0,0.0,0.0001015652887872,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1083984375,0.0,0.0,0.000481781666167,281.8724670410156,294.1499938964844,288.0806884765625,287.1829528808594,290.798095703125,288.0589294433594,281.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277084074914,9.104215159538852e-09,0.0010276993270963,-0.0229015182703733,0.0,1.0,0.0,-0.009326159954071,60.0,8.395581245422363,-0.0,-7.201123253253172e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0901794433594,0.0,0.0,9.677577327238396e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0234375,0.0,0.0,0.0001019097690004,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9852294921875,0.0,0.0,7.527026900788769e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05438232421875,0.0,0.0,0.000101909667137,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1028747558594,0.0,0.0,0.0004834152641706,281.8688659667969,294.1499938964844,288.0926513671875,287.1845703125,290.7486877441406,288.0682373046875,281.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.511608389800584e-09,0.0010311829391866,-0.0239682141691446,0.0,1.0,0.0,-0.0095281228423118,60.0,8.390923500061035,-0.0,-7.25002990975554e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0901794433594,0.0,0.0,9.677577327238396e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0234375,0.0,0.0,0.0001019097690004,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9852294921875,0.0,0.0,7.527026900788769e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05438232421875,0.0,0.0,0.000101909667137,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1028747558594,0.0,0.0,0.0004834152641706,281.8688659667969,294.1499938964844,288.0926513671875,287.1845703125,290.7486877441406,288.0682373046875,281.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.511608389800584e-09,0.0010311829391866,-0.0239682141691446,0.0,1.0,0.0,-0.0095281228423118,60.0,8.390923500061035,-0.0,-7.25002990975554e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0875244140625,0.0,0.0,9.693350875750184e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.021240234375,0.0,0.0,0.0001020758718368,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9832458496094,0.0,0.0,7.539294892922044e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05194091796875,0.0,0.0,0.0001020757699734,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1001281738281,0.0,0.0,0.0004842031921725,281.8671264648437,294.1499938964844,288.09844970703125,287.1851806640625,290.7243347167969,288.0733947753906,281.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328728239983,9.708100101590844e-09,0.0010328631615266,-0.0244826674461364,0.0,1.0,0.0,-0.0096255326643586,60.0,8.38892936706543,-0.0,-7.273677482544373e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0848999023437,0.0,0.0,9.70853288890794e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.01904296875,0.0,0.0,0.0001022357391775,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9812927246094,0.0,0.0,7.551103044534102e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.049560546875,0.0,0.0,0.0001022356445901,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.097412109375,0.0,0.0,0.0004849615506827,281.86541748046875,294.1499938964844,288.1040954589844,287.1856689453125,290.70025634765625,288.0787658691406,281.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344901820644,9.897220820676011e-09,0.0010344802867621,-0.0249778032302856,0.0,1.0,0.0,-0.0097192879766225,60.0,8.386905670166016,-0.0,-7.296473825135763e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0797424316406,0.0,0.0,9.73647111095488e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01470947265625,0.0,0.0,0.0001025299425236,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774475097656,0.0,0.0,7.572832691948861e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0448303222656,0.0,0.0,0.0001025298479362,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0920715332031,0.0,0.0,0.000486357108457,281.862060546875,294.1499938964844,288.11480712890625,287.18603515625,290.6528625488281,288.0898132324219,281.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374664561823,1.0245242876294468e-08,0.0010374562116339,-0.0258889123797416,0.0,1.0,0.0,-0.0098918173462152,60.0,8.382084846496582,-0.0,-7.33851805989616e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0797424316406,0.0,0.0,9.73647111095488e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.01470947265625,0.0,0.0,0.0001025299425236,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774475097656,0.0,0.0,7.572832691948861e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0448303222656,0.0,0.0,0.0001025298479362,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0920715332031,0.0,0.0,0.000486357108457,281.862060546875,294.1499938964844,288.11480712890625,287.18603515625,290.6528625488281,288.0898132324219,281.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374664561823,1.0245242876294468e-08,0.0010374562116339,-0.0258889123797416,0.0,1.0,0.0,-0.0098918173462152,60.0,8.382084846496582,-0.0,-7.33851805989616e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0746765136719,0.0,0.0,9.75989387370646e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0104675292969,0.0,0.0,0.0001027765902108,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9737243652344,0.0,0.0,7.591049507027492e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.04022216796875,0.0,0.0,0.0001027764956234,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0868530273437,0.0,0.0,0.0004875271115452,281.8588562011719,294.1499938964844,288.1245422363281,287.1854553222656,290.6065979003906,288.1007385253906,281.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399617021903,1.0536997940846504e-08,0.001039951108396,-0.026652667671442,0.0,1.0,0.0,-0.0100364536046981,60.0,8.374649047851562,-0.0,-7.373856902859188e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0746765136719,0.0,0.0,9.75989387370646e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0104675292969,0.0,0.0,0.0001027765902108,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9737243652344,0.0,0.0,7.591049507027492e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.04022216796875,0.0,0.0,0.0001027764956234,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0868530273437,0.0,0.0,0.0004875271115452,281.8588562011719,294.1499938964844,288.1245422363281,287.1854553222656,290.6065979003906,288.1007385253906,281.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399617021903,1.0536997940846504e-08,0.001039951108396,-0.026652667671442,0.0,1.0,0.0,-0.0100364536046981,60.0,8.374649047851562,-0.0,-7.373856902859188e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0697021484375,0.0,0.0,9.777625382412224e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00634765625,0.0,0.0,0.0001029633131111,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9700622558594,0.0,0.0,7.604841084685177e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.03570556640625,0.0,0.0,0.0001029632185236,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0817565917969,0.0,0.0,0.0004884128575213,281.8557434082031,294.1499938964844,288.133056640625,287.1836853027344,290.5613098144531,288.11102294921875,281.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418506572023,1.0757853274867555e-08,0.0010418398305773,-0.0272307898849248,0.0,1.0,0.0,-0.0101459417492151,60.0,8.363344192504883,-0.0,-7.400664969736681e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0697021484375,0.0,0.0,9.777625382412224e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00634765625,0.0,0.0,0.0001029633131111,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9700622558594,0.0,0.0,7.604841084685177e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.03570556640625,0.0,0.0,0.0001029632185236,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0817565917969,0.0,0.0,0.0004884128575213,281.8557434082031,294.1499938964844,288.133056640625,287.1836853027344,290.5613098144531,288.11102294921875,281.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418506572023,1.0757853274867555e-08,0.0010418398305773,-0.0272307898849248,0.0,1.0,0.0,-0.0101459417492151,60.0,8.363344192504883,-0.0,-7.400664969736681e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0648803710937,0.0,0.0,9.789409523364156e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0023193359375,0.0,0.0,0.0001030874045682,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96649169921875,0.0,0.0,7.614005880896002e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.03131103515625,0.0,0.0,0.0001030873099807,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0767517089844,0.0,0.0,0.0004890015115961,281.852783203125,294.1499938964844,288.1401062011719,287.18048095703125,290.51690673828125,288.12042236328125,281.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431057307869,1.0904595448835153e-08,0.0010430947877466,-0.0276148971170187,0.0,1.0,0.0,-0.0102186892181634,60.0,8.347393989562988,-0.0,-7.418503855660674e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0648803710937,0.0,0.0,9.789409523364156e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0023193359375,0.0,0.0,0.0001030874045682,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96649169921875,0.0,0.0,7.614005880896002e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.03131103515625,0.0,0.0,0.0001030873099807,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0767517089844,0.0,0.0,0.0004890015115961,281.852783203125,294.1499938964844,288.1401062011719,287.18048095703125,290.51690673828125,288.12042236328125,281.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431057307869,1.0904595448835153e-08,0.0010430947877466,-0.0276148971170187,0.0,1.0,0.0,-0.0102186892181634,60.0,8.347393989562988,-0.0,-7.418503855660674e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0624694824219,0.0,0.0,9.792610944714396e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0003356933594,0.0,0.0,0.0001031211140798,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9647521972656,0.0,0.0,7.616495713591576e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0291442871094,0.0,0.0,0.0001031210194923,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.07427978515625,0.0,0.0,0.0004891614080406,281.8513488769531,294.1499938964844,288.1430053710937,287.1782531738281,290.4950256347656,288.1246643066406,281.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434469440951,1.094444268545658e-08,0.0010434360010549,-0.0277191959321498,0.0,1.0,0.0,-0.0102384453639388,60.0,8.337263107299805,-0.0,-7.42335117820403e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.06011962890625,0.0,0.0,9.79393516900018e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9983825683594,0.0,0.0,0.0001031350620905,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9630126953125,0.0,0.0,7.617525989189744e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0269775390625,0.0,0.0,0.0001031349675031,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.07183837890625,0.0,0.0,0.0004892275319434,281.84991455078125,294.1499938964844,288.1454467773437,287.17559814453125,290.47332763671875,288.12860107421875,281.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435878066346,1.0960901519752042e-08,0.001043576747179,-0.0277622770518064,0.0,1.0,0.0,-0.010246604681015,60.0,8.325454711914062,-0.0,-7.425354198176137e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.05548095703125,0.0,0.0,9.790492185857148e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9945373535156,0.0,0.0,0.0001030987987178,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.95965576171875,0.0,0.0,7.614847709191963e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0227966308594,0.0,0.0,0.0001030987041303,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06707763671875,0.0,0.0,0.0004890555283054,281.8471984863281,294.1499938964844,288.1488037109375,287.1687927246094,290.43072509765625,288.1351623535156,281.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432200506329,1.0917911907881717e-08,0.0010432091075927,-0.0276497509330511,0.0,1.0,0.0,-0.01022529322654,60.0,8.29593276977539,-0.0,-7.420123893098207e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.05548095703125,0.0,0.0,9.790492185857148e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9945373535156,0.0,0.0,0.0001030987987178,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.95965576171875,0.0,0.0,7.614847709191963e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0227966308594,0.0,0.0,0.0001030987041303,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06707763671875,0.0,0.0,0.0004890555283054,281.8471984863281,294.1499938964844,288.1488037109375,287.1687927246094,290.43072509765625,288.1351623535156,281.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432200506329,1.0917911907881717e-08,0.0010432091075927,-0.0276497509330511,0.0,1.0,0.0,-0.01022529322654,60.0,8.29593276977539,-0.0,-7.420123893098207e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05096435546875,0.0,0.0,9.779542597243562e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908142089844,0.0,0.0,0.0001029834966175,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95635986328125,0.0,0.0,7.606331200804561e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0186767578125,0.0,0.0,0.00010298340203,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0624084472656,0.0,0.0,0.0004885086091235,281.8445739746094,294.1499938964844,288.1499938964844,287.1598815917969,290.388916015625,288.1400146484375,281.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420528706163,1.0781405102022744e-08,0.0010420420439913,-0.0272924378514289,0.0,1.0,0.0,-0.0101576214656233,60.0,8.2589750289917,-0.0,-7.403526325333587e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05096435546875,0.0,0.0,9.779542597243562e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9908142089844,0.0,0.0,0.0001029834966175,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95635986328125,0.0,0.0,7.606331200804561e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0186767578125,0.0,0.0,0.00010298340203,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0624084472656,0.0,0.0,0.0004885086091235,281.8445739746094,294.1499938964844,288.1499938964844,287.1598815917969,290.388916015625,288.1400146484375,281.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420528706163,1.0781405102022744e-08,0.0010420420439913,-0.0272924378514289,0.0,1.0,0.0,-0.0101576214656233,60.0,8.2589750289917,-0.0,-7.403526325333587e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.04656982421875,0.0,0.0,9.761356341186912e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9871826171875,0.0,0.0,0.0001027919788612,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9531555175781,0.0,0.0,7.592186011606827e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01470947265625,0.0,0.0,0.0001027918915497,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.057861328125,0.0,0.0,0.0004876001621596,281.84210205078125,294.1499938964844,288.1499938964844,287.1498107910156,290.34796142578125,288.14324951171875,281.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401145555078,1.055471976485478e-08,0.0010401040781289,-0.0266990568488836,0.0,1.0,0.0,-0.0100452462211251,60.0,8.214898109436035,-0.0,-7.376006294634865e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.04656982421875,0.0,0.0,9.761356341186912e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9871826171875,0.0,0.0,0.0001027919788612,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9531555175781,0.0,0.0,7.592186011606827e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01470947265625,0.0,0.0,0.0001027918915497,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.057861328125,0.0,0.0,0.0004876001621596,281.84210205078125,294.1499938964844,288.1499938964844,287.1498107910156,290.34796142578125,288.14324951171875,281.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401145555078,1.055471976485478e-08,0.0010401040781289,-0.0266990568488836,0.0,1.0,0.0,-0.0100452462211251,60.0,8.214898109436035,-0.0,-7.376006294634865e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0422668457031,0.0,0.0,9.738135850057006e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.983642578125,0.0,0.0,0.0001025474484777,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500732421875,0.0,0.0,7.57412490202114e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0108337402344,0.0,0.0,0.0001025473611662,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.05340576171875,0.0,0.0,0.0004864402289967,281.8397521972656,294.1499938964844,288.1499938964844,287.13970947265625,290.307861328125,288.1453857421875,281.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376397985965,1.0265310379509174e-08,0.0010376295540481,-0.0259414445608854,0.0,1.0,0.0,-0.0099017741158604,60.0,8.166152954101562,-0.0,-7.340945984424253e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0422668457031,0.0,0.0,9.738135850057006e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.983642578125,0.0,0.0,0.0001025474484777,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500732421875,0.0,0.0,7.57412490202114e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0108337402344,0.0,0.0,0.0001025473611662,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.05340576171875,0.0,0.0,0.0004864402289967,281.8397521972656,294.1499938964844,288.1499938964844,287.13970947265625,290.307861328125,288.1453857421875,281.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376397985965,1.0265310379509174e-08,0.0010376295540481,-0.0259414445608854,0.0,1.0,0.0,-0.0099017741158604,60.0,8.166152954101562,-0.0,-7.340945984424253e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0401611328125,0.0,0.0,9.725007839733736e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.98193359375,0.0,0.0,0.0001024092125589,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9485778808594,0.0,0.0,7.563914550701156e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0089111328125,0.0,0.0,0.0001024091252475,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0512390136719,0.0,0.0,0.0004857844905927,281.8385925292969,294.1499938964844,288.1499938964844,287.1346740722656,290.2880859375,288.1462097167969,281.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362409520894,1.0101703473708312e-08,0.0010362309403717,-0.0255131386220455,0.0,1.0,0.0,-0.0098206689581274,60.0,8.140594482421875,-0.0,-7.321162343032483e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0380859375,0.0,0.0,9.710777521831916e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.980224609375,0.0,0.0,0.0001022593569359,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.94708251953125,0.0,0.0,7.55284636397846e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0070495605469,0.0,0.0,0.0001022592696244,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0491027832031,0.0,0.0,0.0004850736586377,281.8374938964844,294.1499938964844,288.1499938964844,287.129638671875,290.2685241699219,288.1468505859375,281.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034724060446,9.92435378321943e-09,0.0010347140487283,-0.0250488370656967,0.0,1.0,0.0,-0.0097327474504709,60.0,8.114194869995117,-0.0,-7.29974729551941e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0340270996094,0.0,0.0,9.680014045443386e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9768981933594,0.0,0.0,0.0001019354021991,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9441833496094,0.0,0.0,7.528918649768457e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0033874511719,0.0,0.0,0.0001019353148876,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0448913574219,0.0,0.0,0.0004835369472857,281.8353576660156,294.1499938964844,288.1499938964844,287.1195373535156,290.23004150390625,288.1477966308594,281.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314455721527,9.540968903820612e-09,0.0010314360260963,-0.0240450855344533,0.0,1.0,0.0,-0.0095426887273788,60.0,8.059649467468262,-0.0,-7.253560596609533e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0340270996094,0.0,0.0,9.680014045443386e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9768981933594,0.0,0.0,0.0001019354021991,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9441833496094,0.0,0.0,7.528918649768457e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0033874511719,0.0,0.0,0.0001019353148876,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0448913574219,0.0,0.0,0.0004835369472857,281.8353576660156,294.1499938964844,288.1499938964844,287.1195373535156,290.23004150390625,288.1477966308594,281.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314455721527,9.540968903820612e-09,0.0010314360260963,-0.0240450855344533,0.0,1.0,0.0,-0.0095426887273788,60.0,8.059649467468262,-0.0,-7.253560596609533e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03009033203125,0.0,0.0,9.647093975218012e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97369384765625,0.0,0.0,0.0001015887246467,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.94140625,0.0,0.0,7.503313827328384e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9998474121094,0.0,0.0,0.0001015886446111,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04083251953125,0.0,0.0,0.0004818924935534,281.8333435058594,294.1499938964844,288.1499938964844,287.1094665527344,290.19244384765625,288.1484375,281.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279370471835,9.130710409976928e-09,0.0010279279667884,-0.0229708943516016,0.0,1.0,0.0,-0.0093393055722117,60.0,8.00349235534668,-0.0,-7.204298668739284e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03009033203125,0.0,0.0,9.647093975218012e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97369384765625,0.0,0.0,0.0001015887246467,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.94140625,0.0,0.0,7.503313827328384e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9998474121094,0.0,0.0,0.0001015886446111,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04083251953125,0.0,0.0,0.0004818924935534,281.8333435058594,294.1499938964844,288.1499938964844,287.1094665527344,290.19244384765625,288.1484375,281.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279370471835,9.130710409976928e-09,0.0010279279667884,-0.0229708943516016,0.0,1.0,0.0,-0.0093393055722117,60.0,8.00349235534668,-0.0,-7.204298668739284e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0262756347656,0.0,0.0,9.6130563179031e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9705810546875,0.0,0.0,0.0001012302964227,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9386901855469,0.0,0.0,7.476840255549178e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.99639892578125,0.0,0.0,0.0001012302091112,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.036865234375,0.0,0.0,0.0004801922477781,281.8314819335937,294.1499938964844,288.1499938964844,287.099365234375,290.1556701660156,288.1488647460937,281.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.70653948936706e-09,0.0010243009310215,-0.0218601934611797,0.0,1.0,0.0,-0.0091290269047021,60.0,7.946506023406982,-0.0,-7.153542469495734e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
