time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431520,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0262756347656,0.0,0.0,9.6130563179031e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9705810546875,0.0,0.0,0.0001012302964227,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9386901855469,0.0,0.0,7.476840255549178e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.99639892578125,0.0,0.0,0.0001012302091112,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.036865234375,0.0,0.0,0.0004801922477781,281.8314819335937,294.1499938964844,288.1499938964844,287.099365234375,290.1556701660156,288.1488647460937,281.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.70653948936706e-09,0.0010243009310215,-0.0218601934611797,0.0,1.0,0.0,-0.0091290269047021,60.0,7.946506023406982,-0.0,-7.153542469495734e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0225830078125,0.0,0.0,9.57902884692885e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.96759033203125,0.0,0.0,0.0001008719627861,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93609619140625,0.0,0.0,7.450373959727585e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9930725097656,0.0,0.0,0.0001008718827506,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0330505371094,0.0,0.0,0.000478492496768,281.8297119140625,294.1499938964844,288.1499938964844,287.0892639160156,290.11968994140625,288.149169921875,282.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206832084804,8.28249380191437e-09,0.0010206749429926,-0.0207497421652078,0.0,1.0,0.0,-0.0089188087731599,60.0,7.889546394348144,-0.0,-7.102980248419044e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0225830078125,0.0,0.0,9.57902884692885e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.96759033203125,0.0,0.0,0.0001008719627861,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93609619140625,0.0,0.0,7.450373959727585e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9930725097656,0.0,0.0,0.0001008718827506,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0330505371094,0.0,0.0,0.000478492496768,281.8297119140625,294.1499938964844,288.1499938964844,287.0892639160156,290.11968994140625,288.149169921875,282.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206832084804,8.28249380191437e-09,0.0010206749429926,-0.0207497421652078,0.0,1.0,0.0,-0.0089188087731599,60.0,7.889546394348144,-0.0,-7.102980248419044e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.020751953125,0.0,0.0,9.56215153564699e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96612548828125,0.0,0.0,0.0001006942402455,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9348449707031,0.0,0.0,7.437246677000076e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.991455078125,0.0,0.0,0.0001006941602099,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0311584472656,0.0,0.0,0.000477649475215,281.828857421875,294.1499938964844,288.1499938964844,287.0841979980469,290.1019287109375,288.1492919921875,282.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188845917582,8.072176704843061e-09,0.0010188764426857,-0.0201989542692899,0.0,1.0,0.0,-0.0088145453482866,60.0,7.861148357391357,-0.0,-7.077968433577554e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0189819335937,0.0,0.0,9.545631473883986e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9646911621094,0.0,0.0,0.0001005202720989,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.93359375,0.0,0.0,7.424397335853428e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9898376464844,0.0,0.0,0.0001005201920634,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.029296875,0.0,0.0,0.0004768242361024,281.8280334472656,294.1499938964844,288.1499938964844,287.07916259765625,290.0844116210937,288.1493835449219,282.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171241592615,7.866303164405508e-09,0.0010171162430197,-0.0196597874164581,0.0,1.0,0.0,-0.0087124863639473,60.0,7.832996368408203,-0.0,-7.053528605638348e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0154724121094,0.0,0.0,9.513959230389446e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9618835449219,0.0,0.0,0.0001001867494778,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9311828613281,0.0,0.0,7.399763853754848e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867248535156,0.0,0.0,0.0001001866694423,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0256652832031,0.0,0.0,0.0004752421518787,281.82647705078125,294.1499938964844,288.1499938964844,287.0690612792969,290.0498352050781,288.1495361328125,282.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137484641745,7.471615326437586e-09,0.0010137410135939,-0.0186260808259248,0.0,1.0,0.0,-0.0085168210789561,60.0,7.777658939361572,-0.0,-7.006791946650992e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0154724121094,0.0,0.0,9.513959230389446e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9618835449219,0.0,0.0,0.0001001867494778,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9311828613281,0.0,0.0,7.399763853754848e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867248535156,0.0,0.0,0.0001001866694423,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0256652832031,0.0,0.0,0.0004752421518787,281.82647705078125,294.1499938964844,288.1499938964844,287.0690612792969,290.0498352050781,288.1495361328125,282.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137484641745,7.471615326437586e-09,0.0010137410135939,-0.0186260808259248,0.0,1.0,0.0,-0.0085168210789561,60.0,7.777658939361572,-0.0,-7.006791946650992e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0121154785156,0.0,0.0,9.48450979194604e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.95916748046875,0.0,0.0,9.987662633648142e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9288330078125,0.0,0.0,7.376858411589637e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98370361328125,0.0,0.0,9.987654630094768e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02215576171875,0.0,0.0,0.0004737710987683,281.8250427246094,294.1499938964844,288.1499938964844,287.0589294433594,290.0160522460937,288.149658203125,282.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106100235134,7.104621335685124e-09,0.0010106029221788,-0.0176648534834384,0.0,1.0,0.0,-0.0083348862826824,60.0,7.724074840545654,-0.0,-6.963472998222643e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0121154785156,0.0,0.0,9.48450979194604e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.95916748046875,0.0,0.0,9.987662633648142e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9288330078125,0.0,0.0,7.376858411589637e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98370361328125,0.0,0.0,9.987654630094768e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02215576171875,0.0,0.0,0.0004737710987683,281.8250427246094,294.1499938964844,288.1499938964844,287.0589294433594,290.0160522460937,288.149658203125,282.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106100235134,7.104621335685124e-09,0.0010106029221788,-0.0176648534834384,0.0,1.0,0.0,-0.0083348862826824,60.0,7.724074840545654,-0.0,-6.963472998222643e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.0088195800781,0.0,0.0,9.457462147111072e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.95654296875,0.0,0.0,9.95918016997166e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9266052246094,0.0,0.0,7.355820707743987e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.98077392578125,0.0,0.0,9.959172166418284e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01873779296875,0.0,0.0,0.000472420011647,281.8236694335937,294.1499938964844,288.1499938964844,287.048828125,289.9828796386719,288.14971923828125,282.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077273473143,6.767556293141297e-09,0.0010077205952256,-0.016781972721219,0.0,1.0,0.0,-0.0081677874550223,60.0,7.67239236831665,-0.0,-6.923805528913364e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.0088195800781,0.0,0.0,9.457462147111072e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.95654296875,0.0,0.0,9.95918016997166e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9266052246094,0.0,0.0,7.355820707743987e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.98077392578125,0.0,0.0,9.959172166418284e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01873779296875,0.0,0.0,0.000472420011647,281.8236694335937,294.1499938964844,288.1499938964844,287.048828125,289.9828796386719,288.14971923828125,282.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077273473143,6.767556293141297e-09,0.0010077205952256,-0.016781972721219,0.0,1.0,0.0,-0.0081677874550223,60.0,7.67239236831665,-0.0,-6.923805528913364e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0056457519531,0.0,0.0,9.433120430912822e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9540100097656,0.0,0.0,9.933546971296892e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9244384765625,0.0,0.0,7.336887938436121e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9779357910156,0.0,0.0,9.933538967743516e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.01544189453125,0.0,0.0,0.0004712040827143,281.82244873046875,294.1499938964844,288.1499938964844,287.0387268066406,289.950439453125,288.1497802734375,282.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051330318674,6.464205171141657e-09,0.0010051265126094,-0.0159873664379119,0.0,1.0,0.0,-0.0080174030736088,60.0,7.62297248840332,-0.0,-6.888202364052631e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0056457519531,0.0,0.0,9.433120430912822e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9540100097656,0.0,0.0,9.933546971296892e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9244384765625,0.0,0.0,7.336887938436121e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9779357910156,0.0,0.0,9.933538967743516e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.01544189453125,0.0,0.0,0.0004712040827143,281.82244873046875,294.1499938964844,288.1499938964844,287.0387268066406,289.950439453125,288.1497802734375,282.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051330318674,6.464205171141657e-09,0.0010051265126094,-0.0159873664379119,0.0,1.0,0.0,-0.0080174030736088,60.0,7.62297248840332,-0.0,-6.888202364052631e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.00408935546875,0.0,0.0,9.421868890058248e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9527587890625,0.0,0.0,9.921698074322194e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.92340087890625,0.0,0.0,7.328136416617781e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765625,0.0,0.0,9.921690070768818e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0138244628906,0.0,0.0,0.0004706420295406,281.82183837890625,294.1499938964844,288.1499938964844,287.0336608886719,289.9344482421875,288.1498107910156,282.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.323980450417821e-09,0.0010039273183792,-0.0156200481578707,0.0,1.0,0.0,-0.0079478872939944,60.0,7.599037170410156,-0.0,-6.871776037087329e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0025634765625,0.0,0.0,9.411114297108723e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9515686035156,0.0,0.0,9.910372318699956e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.92236328125,0.0,0.0,7.319771975744516e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9751892089844,0.0,0.0,9.910365042742342e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0122375488281,0.0,0.0,0.0004701048019342,281.8212890625,294.1499938964844,288.1499938964844,287.0285949707031,289.9186096191406,288.1498413085937,282.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027874959632,6.189952106439023e-09,0.0010027813259512,-0.0152689553797245,0.0,1.0,0.0,-0.0078814439475536,60.0,7.575628280639648,-0.0,-6.856093648366368e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.99957275390625,0.0,0.0,9.39012024900876e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.94921875,0.0,0.0,9.88826504908502e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9203796386719,0.0,0.0,7.303443271666765e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9725341796875,0.0,0.0,9.888257773127408e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0091552734375,0.0,0.0,0.0004690561327151,281.8202514648437,294.1499938964844,288.1499938964844,287.0184631347656,289.887451171875,288.1498718261719,282.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005499934777,5.928323165704796e-09,0.0010005440562963,-0.0145835923030972,0.0,1.0,0.0,-0.0077517428435385,60.0,7.52988862991333,-0.0,-6.82553249475859e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.99957275390625,0.0,0.0,9.39012024900876e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.94921875,0.0,0.0,9.88826504908502e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9203796386719,0.0,0.0,7.303443271666765e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9725341796875,0.0,0.0,9.888257773127408e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0091552734375,0.0,0.0,0.0004690561327151,281.8202514648437,294.1499938964844,288.1499938964844,287.0184631347656,289.887451171875,288.1498718261719,282.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005499934777,5.928323165704796e-09,0.0010005440562963,-0.0145835923030972,0.0,1.0,0.0,-0.0077517428435385,60.0,7.52988862991333,-0.0,-6.82553249475859e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9967041015625,0.0,0.0,9.368966129841284e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.94696044921875,0.0,0.0,9.865988249657676e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184875488281,0.0,0.0,7.286989421118051e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9700012207031,0.0,0.0,9.86598097370006e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0061340332031,0.0,0.0,0.0004679994017351,281.8193054199219,294.1499938964844,288.1499938964844,287.0083312988281,289.85693359375,288.14990234375,282.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982953779399,5.6646873858312574e-09,0.0009982896735891,-0.0138929495587944,0.0,1.0,0.0,-0.0076210470870137,60.0,7.484938144683838,-0.0,-6.794805784693382e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9967041015625,0.0,0.0,9.368966129841284e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.94696044921875,0.0,0.0,9.865988249657676e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184875488281,0.0,0.0,7.286989421118051e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9700012207031,0.0,0.0,9.86598097370006e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0061340332031,0.0,0.0,0.0004679994017351,281.8193054199219,294.1499938964844,288.1499938964844,287.0083312988281,289.85693359375,288.14990234375,282.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982953779399,5.6646873858312574e-09,0.0009982896735891,-0.0138929495587944,0.0,1.0,0.0,-0.0076210470870137,60.0,7.484938144683838,-0.0,-6.794805784693382e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9939270019531,0.0,0.0,9.347083687316626e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9447937011719,0.0,0.0,9.842944564297797e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9166564941406,0.0,0.0,7.269969501066953e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9675598144531,0.0,0.0,9.842938015935944e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0032653808594,0.0,0.0,0.0004669063491746,281.8184509277344,294.1499938964844,288.1499938964844,286.9981994628906,289.8270568847656,288.14990234375,282.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959632297977,5.391991741987567e-09,0.0009959578746929,-0.0131785543635487,0.0,1.0,0.0,-0.0074858600273728,60.0,7.440226078033447,-0.0,-6.763096394024616e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9939270019531,0.0,0.0,9.347083687316626e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9447937011719,0.0,0.0,9.842944564297797e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9166564941406,0.0,0.0,7.269969501066953e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9675598144531,0.0,0.0,9.842938015935944e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0032653808594,0.0,0.0,0.0004669063491746,281.8184509277344,294.1499938964844,288.1499938964844,286.9981994628906,289.8270568847656,288.14990234375,282.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959632297977,5.391991741987567e-09,0.0009959578746929,-0.0131785543635487,0.0,1.0,0.0,-0.0074858600273728,60.0,7.440226078033447,-0.0,-6.763096394024616e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9912414550781,0.0,0.0,9.32432958506979e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9427185058594,0.0,0.0,9.818983380682766e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9149169921875,0.0,0.0,7.252272189361975e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9652099609375,0.0,0.0,9.818976832320914e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0004577636719,0.0,0.0,0.00046576972818,281.8177185058594,294.1499938964844,288.1499938964844,286.9880676269531,289.7978210449219,288.1499328613281,282.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.1084341201601555e-09,0.0009935331763699,-0.0124356811866164,0.0,1.0,0.0,-0.0073452885262668,60.0,7.395437240600586,-0.0,-6.730201818072602e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9912414550781,0.0,0.0,9.32432958506979e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9427185058594,0.0,0.0,9.818983380682766e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9149169921875,0.0,0.0,7.252272189361975e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9652099609375,0.0,0.0,9.818976832320914e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0004577636719,0.0,0.0,0.00046576972818,281.8177185058594,294.1499938964844,288.1499938964844,286.9880676269531,289.7978210449219,288.1499328613281,282.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.1084341201601555e-09,0.0009935331763699,-0.0124356811866164,0.0,1.0,0.0,-0.0073452885262668,60.0,7.395437240600586,-0.0,-6.730201818072602e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.98992919921875,0.0,0.0,9.31263857637532e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.94171142578125,0.0,0.0,9.806672460399568e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9140930175781,0.0,0.0,7.243178697535768e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96405029296875,0.0,0.0,9.806665184441954e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9991149902344,0.0,0.0,0.000465185730718,281.8173828125,294.1499938964844,288.1499938964844,286.9830017089844,289.783447265625,288.1499328613281,282.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922923054546,4.962742661263064e-09,0.0009922872995957,-0.0120539860799908,0.0,1.0,0.0,-0.0072730625979602,60.0,7.373000144958496,-0.0,-6.713332112440187e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9886779785156,0.0,0.0,9.300898091169074e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.94073486328125,0.0,0.0,9.794309153221548e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9132995605469,0.0,0.0,7.234047370729968e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.96295166015625,0.0,0.0,9.794301877263932e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9977722167969,0.0,0.0,0.0004645992885343,281.81707763671875,294.1499938964844,288.1499938964844,286.9779357910156,289.76922607421875,288.1499328613281,282.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910408407449,4.816438803345591e-09,0.0009910360677167,-0.0116706816479563,0.0,1.0,0.0,-0.0072005321271717,60.0,7.3505778312683105,-0.0,-6.696412668816265e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9861755371094,0.0,0.0,9.277372009819372e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9388427734375,0.0,0.0,9.769534517545252e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9117126464844,0.0,0.0,7.215749064926058e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96075439453125,0.0,0.0,9.76952724158764e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99517822265625,0.0,0.0,0.0004634241049643,281.8164978027344,294.1499938964844,288.1499938964844,286.9678039550781,289.7411193847656,288.14996337890625,282.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.5232622092328265e-09,0.0009885292965918,-0.0109025668352842,0.0,1.0,0.0,-0.0070551931858062,60.0,7.305830955505371,-0.0,-6.662572360482957e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9861755371094,0.0,0.0,9.277372009819372e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9388427734375,0.0,0.0,9.769534517545252e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9117126464844,0.0,0.0,7.215749064926058e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96075439453125,0.0,0.0,9.76952724158764e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99517822265625,0.0,0.0,0.0004634241049643,281.8164978027344,294.1499938964844,288.1499938964844,286.9678039550781,289.7411193847656,288.14996337890625,282.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.5232622092328265e-09,0.0009885292965918,-0.0109025668352842,0.0,1.0,0.0,-0.0070551931858062,60.0,7.305830955505371,-0.0,-6.662572360482957e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9837646484375,0.0,0.0,9.25421918509528e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93701171875,0.0,0.0,9.745153511175886e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91021728515625,0.0,0.0,7.197741069830954e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.95867919921875,0.0,0.0,9.745146235218272e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9926452636719,0.0,0.0,0.0004622675769496,281.8160095214844,294.1499938964844,288.1499938964844,286.9576416015625,289.71356201171875,288.14996337890625,282.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860662976279,4.234741890485338e-09,0.0009860621066763,-0.0101466327905654,0.0,1.0,0.0,-0.0069121606647968,60.0,7.261463165283203,-0.0,-6.629353066500698e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9837646484375,0.0,0.0,9.25421918509528e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93701171875,0.0,0.0,9.745153511175886e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91021728515625,0.0,0.0,7.197741069830954e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.95867919921875,0.0,0.0,9.745146235218272e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9926452636719,0.0,0.0,0.0004622675769496,281.8160095214844,294.1499938964844,288.1499938964844,286.9576416015625,289.71356201171875,288.14996337890625,282.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860662976279,4.234741890485338e-09,0.0009860621066763,-0.0101466327905654,0.0,1.0,0.0,-0.0069121606647968,60.0,7.261463165283203,-0.0,-6.629353066500698e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9814453125,0.0,0.0,9.232012234861033e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93524169921875,0.0,0.0,9.72176785580814e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9087829589844,0.0,0.0,7.180468674050644e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9566650390625,0.0,0.0,9.721761307446286e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,0.0004611582844518,281.81561279296875,294.1499938964844,288.1499938964844,286.947509765625,289.6865234375,288.14996337890625,282.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836995741352,3.958008143456482e-09,0.0009836956160143,-0.009421563707292,0.0,1.0,0.0,-0.0067749712616205,60.0,7.217793941497803,-0.0,-6.597568358301943e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9814453125,0.0,0.0,9.232012234861033e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93524169921875,0.0,0.0,9.72176785580814e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9087829589844,0.0,0.0,7.180468674050644e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9566650390625,0.0,0.0,9.721761307446286e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,0.0004611582844518,281.81561279296875,294.1499938964844,288.1499938964844,286.947509765625,289.6865234375,288.14996337890625,282.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836995741352,3.958008143456482e-09,0.0009836956160143,-0.009421563707292,0.0,1.0,0.0,-0.0067749712616205,60.0,7.217793941497803,-0.0,-6.597568358301943e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9792175292969,0.0,0.0,9.211294673150404e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9335632324219,0.0,0.0,9.699951624497773e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9074401855469,0.0,0.0,7.164354610722512e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9547119140625,0.0,0.0,9.699945076135918e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9878845214844,0.0,0.0,0.0004601234104484,281.8153076171875,294.1499938964844,288.1499938964844,286.9373474121094,289.65997314453125,288.14996337890625,282.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814915247261,3.699833106551864e-09,0.0009814877994358,-0.0087451077997684,0.0,1.0,0.0,-0.0066469823941588,60.0,7.175220489501953,-0.0,-6.567984200955834e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9792175292969,0.0,0.0,9.211294673150404e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9335632324219,0.0,0.0,9.699951624497773e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9074401855469,0.0,0.0,7.164354610722512e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9547119140625,0.0,0.0,9.699945076135918e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9878845214844,0.0,0.0,0.0004601234104484,281.8153076171875,294.1499938964844,288.1499938964844,286.9373474121094,289.65997314453125,288.14996337890625,282.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814915247261,3.699833106551864e-09,0.0009814877994358,-0.0087451077997684,0.0,1.0,0.0,-0.0066469823941588,60.0,7.175220489501953,-0.0,-6.567984200955834e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9781188964844,0.0,0.0,9.20146267162636e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9327697753906,0.0,0.0,9.689597209217028e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9067687988281,0.0,0.0,7.156707579270005e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9537658691406,0.0,0.0,9.689590660855174e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9867248535156,0.0,0.0,0.0004596322542056,281.815185546875,294.1499938964844,288.1499938964844,286.9322814941406,289.6468811035156,288.14996337890625,282.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980443553999,3.577305118795948e-09,0.000980439945124,-0.008424062281847,0.0,1.0,0.0,-0.0065862392075359,60.0,7.154312133789063,-0.0,-6.553967324407496e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97705078125,0.0,0.0,9.192343713948504e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9319763183594,0.0,0.0,9.679994400357828e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9061584472656,0.0,0.0,7.149614975787699e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9528503417969,0.0,0.0,9.679987851995976e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9856262207031,0.0,0.0,0.0004591767501551,281.8150634765625,294.1499938964844,288.1499938964844,286.9271850585937,289.6339416503906,288.14996337890625,282.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794718353077,3.4636642443075516e-09,0.0009794683428481,-0.0081263007596135,0.0,1.0,0.0,-0.0065299030393362,60.0,7.133944034576416,-0.0,-6.540980024283273e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9750061035156,0.0,0.0,9.175694140139969e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9304504394531,0.0,0.0,9.662462252890693e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049377441406,0.0,0.0,7.136665226425976e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9510803222656,0.0,0.0,9.662455704528838e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98345947265625,0.0,0.0,0.000458345079096,281.8149108886719,294.1499938964844,288.1499938964844,286.9170227050781,289.60845947265625,288.14996337890625,282.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776972001418,3.2561788820828493e-09,0.0009776939405128,-0.0075826421380043,0.0,1.0,0.0,-0.0064270421862602,60.0,7.094438552856445,-0.0,-6.517301898156802e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9750061035156,0.0,0.0,9.175694140139969e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9304504394531,0.0,0.0,9.662462252890693e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049377441406,0.0,0.0,7.136665226425976e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9510803222656,0.0,0.0,9.662455704528838e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98345947265625,0.0,0.0,0.000458345079096,281.8149108886719,294.1499938964844,288.1499938964844,286.9170227050781,289.60845947265625,288.14996337890625,282.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776972001418,3.2561788820828493e-09,0.0009776939405128,-0.0075826421380043,0.0,1.0,0.0,-0.0064270421862602,60.0,7.094438552856445,-0.0,-6.517301898156802e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
