time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433740,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9730224609375,0.0,0.0,9.161218622466548e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.92901611328125,0.0,0.0,9.647218394093215e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.90380859375,0.0,0.0,7.125406409613788e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.94940185546875,0.0,0.0,9.647211845731364e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9813842773437,0.0,0.0,0.0004576219944283,281.8148498535156,294.1499938964844,288.1499938964844,286.9068603515625,289.5834655761719,288.14996337890625,282.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761542314663,3.0757769664546686e-09,0.0009761511464603,-0.0071099423803389,0.0,1.0,0.0,-0.0063376086764037,60.0,7.056594371795654,-0.0,-6.496748738982205e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9730224609375,0.0,0.0,9.161218622466548e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.92901611328125,0.0,0.0,9.647218394093215e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.90380859375,0.0,0.0,7.125406409613788e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.94940185546875,0.0,0.0,9.647211845731364e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9813842773437,0.0,0.0,0.0004576219944283,281.8148498535156,294.1499938964844,288.1499938964844,286.9068603515625,289.5834655761719,288.14996337890625,282.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761542314663,3.0757769664546686e-09,0.0009761511464603,-0.0071099423803389,0.0,1.0,0.0,-0.0063376086764037,60.0,7.056594371795654,-0.0,-6.496748738982205e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9711303710937,0.0,0.0,9.1493027866818e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9276428222656,0.0,0.0,9.634670277591796e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9027709960937,0.0,0.0,7.116138294804841e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477844238281,0.0,0.0,9.634663729229942e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9793701171875,0.0,0.0,0.0004570267628878,281.8148803710937,294.1499938964844,288.1499938964844,286.8966979980469,289.5589294433594,288.14996337890625,282.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748840238898,2.927264430852005e-09,0.0009748811135068,-0.0067207985557615,0.0,1.0,0.0,-0.0062639839015901,60.0,7.020600318908691,-0.0,-6.479853453811303e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9711303710937,0.0,0.0,9.1493027866818e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9276428222656,0.0,0.0,9.634670277591796e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9027709960937,0.0,0.0,7.116138294804841e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477844238281,0.0,0.0,9.634663729229942e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9793701171875,0.0,0.0,0.0004570267628878,281.8148803710937,294.1499938964844,288.1499938964844,286.8966979980469,289.5589294433594,288.14996337890625,282.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748840238898,2.927264430852005e-09,0.0009748811135068,-0.0067207985557615,0.0,1.0,0.0,-0.0062639839015901,60.0,7.020600318908691,-0.0,-6.479853453811303e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96929931640625,0.0,0.0,9.140023030340672e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9263610839844,0.0,0.0,9.624897211324424e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9017639160156,0.0,0.0,7.10891981725581e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9462585449219,0.0,0.0,9.624891390558332e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774780273437,0.0,0.0,0.0004565631970763,281.8149719238281,294.1499938964844,288.1499938964844,286.88653564453125,289.5348205566406,288.1499938964844,282.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738946682773,2.8115931804961747e-09,0.0009738918743096,-0.0064177047461271,0.0,1.0,0.0,-0.0062066400423645,60.0,6.986555576324463,-0.0,-6.466709123742477e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96929931640625,0.0,0.0,9.140023030340672e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9263610839844,0.0,0.0,9.624897211324424e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9017639160156,0.0,0.0,7.10891981725581e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9462585449219,0.0,0.0,9.624891390558332e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774780273437,0.0,0.0,0.0004565631970763,281.8149719238281,294.1499938964844,288.1499938964844,286.88653564453125,289.5348205566406,288.1499938964844,282.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738946682773,2.8115931804961747e-09,0.0009738918743096,-0.0064177047461271,0.0,1.0,0.0,-0.0062066400423645,60.0,6.986555576324463,-0.0,-6.466709123742477e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9684143066406,0.0,0.0,9.13626136025414e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9257202148437,0.0,0.0,9.620936907595024e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9012756347656,0.0,0.0,7.105994882294908e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455261230469,0.0,0.0,9.620930359233172e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765319824219,0.0,0.0,0.0004563753318507,281.8150329589844,294.1499938964844,288.1499938964844,286.8814392089844,289.5229187011719,288.1499938964844,282.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734935592859,2.764709350344674e-09,0.0009734907653182,-0.0062948553822934,0.0,1.0,0.0,-0.0061833970248699,60.0,6.97018575668335,-0.0,-6.461385737566161e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9675598144531,0.0,0.0,9.133238927461208e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.92510986328125,0.0,0.0,9.617753676138818e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9008178710937,0.0,0.0,7.103643292794004e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9447937011719,0.0,0.0,9.617747855372728e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9756164550781,0.0,0.0,0.0004562243411783,281.81512451171875,294.1499938964844,288.1499938964844,286.8763427734375,289.5111083984375,288.1499938964844,282.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731712634675,2.727025494309032e-09,0.0009731685277074,-0.0061961119063198,0.0,1.0,0.0,-0.0061647151596844,60.0,6.954270839691162,-0.0,-6.45710755975415e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.96588134765625,0.0,0.0,9.129821410169824e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9239807128906,0.0,0.0,9.614154259907082e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.89996337890625,0.0,0.0,7.100985385477543e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9433898925781,0.0,0.0,9.61414843914099e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9738464355469,0.0,0.0,0.0004560536181088,281.8153686523437,294.1499938964844,288.1499938964844,286.8661804199219,289.48785400390625,288.1499938964844,282.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728066506795,2.6843951506094754e-09,0.0009728039731271,-0.0060844062827527,0.0,1.0,0.0,-0.0061435815878212,60.0,6.924478530883789,-0.0,-6.45227089535183e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.96588134765625,0.0,0.0,9.129821410169824e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9239807128906,0.0,0.0,9.614154259907082e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.89996337890625,0.0,0.0,7.100985385477543e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9433898925781,0.0,0.0,9.61414843914099e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9738464355469,0.0,0.0,0.0004560536181088,281.8153686523437,294.1499938964844,288.1499938964844,286.8661804199219,289.48785400390625,288.1499938964844,282.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728066506795,2.6843951506094754e-09,0.0009728039731271,-0.0060844062827527,0.0,1.0,0.0,-0.0061435815878212,60.0,6.924478530883789,-0.0,-6.45227089535183e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9650573730469,0.0,0.0,9.128908277489244e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.92340087890625,0.0,0.0,9.613193105906248e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8995361328125,0.0,0.0,7.100275252014399e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.94268798828125,0.0,0.0,9.613187285140155e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.97296142578125,0.0,0.0,0.0004560080124065,281.81549072265625,294.1499938964844,288.1499938964844,286.8608703613281,289.47589111328125,288.1499938964844,282.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727090364322,2.6729980451278834e-09,0.0009727063588798,-0.0060545424930751,0.0,1.0,0.0,-0.0061379307880997,60.0,6.909693717956543,-0.0,-6.450977707572747e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9642944335937,0.0,0.0,9.12898758542724e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9228820800781,0.0,0.0,9.61327605182305e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.899169921875,0.0,0.0,7.100336370058358e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94207763671875,0.0,0.0,9.613270231056958e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97216796875,0.0,0.0,0.0004560119705274,281.815673828125,294.1499938964844,288.1499938964844,286.8559875488281,289.4649658203125,288.14996337890625,282.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727173601277,2.673960608490233e-09,0.0009727146825753,-0.0060570649802684,0.0,1.0,0.0,-0.0061384085565805,60.0,6.896656513214111,-0.0,-6.451087131154054e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9627685546875,0.0,0.0,9.130196849582715e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.921875,0.0,0.0,9.614549344405532e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8984375,0.0,0.0,7.101277151377872e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9408264160156,0.0,0.0,9.61454352363944e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9705505371094,0.0,0.0,0.0004560723609756,281.8160400390625,294.1499938964844,288.1483459472656,286.8450622558594,289.4424743652344,288.1498107910156,282.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728457662276,2.688980815790387e-09,0.0009728430304676,-0.0060964222066104,0.0,1.0,0.0,-0.0061458540149033,60.0,6.869903564453125,-0.0,-6.452791012634408e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9627685546875,0.0,0.0,9.130196849582715e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.921875,0.0,0.0,9.614549344405532e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8984375,0.0,0.0,7.101277151377872e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9408264160156,0.0,0.0,9.61454352363944e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9705505371094,0.0,0.0,0.0004560723609756,281.8160400390625,294.1499938964844,288.1483459472656,286.8450622558594,289.4424743652344,288.1498107910156,282.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728457662276,2.688980815790387e-09,0.0009728430304676,-0.0060964222066104,0.0,1.0,0.0,-0.0061458540149033,60.0,6.869903564453125,-0.0,-6.452791012634408e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613342285156,0.0,0.0,9.132595005212352e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9208984375,0.0,0.0,9.617074829293416e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.89776611328125,0.0,0.0,7.103141979314387e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.93963623046875,0.0,0.0,9.617069008527324e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690246582031,0.0,0.0,0.0004561921814456,281.8164978027344,294.1499938964844,288.1434936523437,286.832763671875,289.4202575683594,288.1492614746094,282.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731008321978,2.7188149509527193e-09,0.0009730981546454,-0.0061745978891849,0.0,1.0,0.0,-0.0061606443487107,60.0,6.843059539794922,-0.0,-6.456176038227568e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613342285156,0.0,0.0,9.132595005212352e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9208984375,0.0,0.0,9.617074829293416e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.89776611328125,0.0,0.0,7.103141979314387e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.93963623046875,0.0,0.0,9.617069008527324e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690246582031,0.0,0.0,0.0004561921814456,281.8164978027344,294.1499938964844,288.1434936523437,286.832763671875,289.4202575683594,288.1492614746094,282.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731008321978,2.7188149509527193e-09,0.0009730981546454,-0.0061745978891849,0.0,1.0,0.0,-0.0061606443487107,60.0,6.843059539794922,-0.0,-6.456176038227568e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.96063232421875,0.0,0.0,9.134082210948692e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9204406738281,0.0,0.0,9.618640615371989e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8974304199219,0.0,0.0,7.10429812897928e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9390563964844,0.0,0.0,9.618634794605896e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.96826171875,0.0,0.0,0.0004562664253171,281.8167419433594,294.1499938964844,288.1399230957031,286.8260803222656,289.4092102050781,288.1488342285156,282.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732590988278,2.7373137090336286e-09,0.0009732563630677,-0.0062230699695646,0.0,1.0,0.0,-0.006169815082103,60.0,6.8294758796691895,-0.0,-6.458275692011739e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9599609375,0.0,0.0,9.135976870311424e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9200134277344,0.0,0.0,9.620635682949796e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89715576171875,0.0,0.0,7.105772237991914e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93853759765625,0.0,0.0,9.620629862183704e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9675598144531,0.0,0.0,0.0004563610709737,281.8170166015625,294.1499938964844,288.1356506347656,286.8191223144531,289.3982849121094,288.1481018066406,282.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734609047882,2.760895512210481e-09,0.0009734581690281,-0.0062848618254065,0.0,1.0,0.0,-0.0061815064400434,60.0,6.815553665161133,-0.0,-6.460952306497347e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9586486816406,0.0,0.0,9.140341717284171e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.919189453125,0.0,0.0,9.625231905374676e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8966064453125,0.0,0.0,7.109167199814692e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9375,0.0,0.0,9.625226812204346e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9661560058594,0.0,0.0,0.0004565791168715,281.817626953125,294.1499938964844,288.12506103515625,286.8042297363281,289.3764953613281,288.14605712890625,282.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739254019223,2.8152360442845747e-09,0.0009739226079545,-0.0064272512681782,0.0,1.0,0.0,-0.0062084440141916,60.0,6.787161350250244,-0.0,-6.467122659614688e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9586486816406,0.0,0.0,9.140341717284171e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.919189453125,0.0,0.0,9.625231905374676e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8966064453125,0.0,0.0,7.109167199814692e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9375,0.0,0.0,9.625226812204346e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9661560058594,0.0,0.0,0.0004565791168715,281.817626953125,294.1499938964844,288.12506103515625,286.8042297363281,289.3764953613281,288.14605712890625,282.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739254019223,2.8152360442845747e-09,0.0009739226079545,-0.0064272512681782,0.0,1.0,0.0,-0.0062084440141916,60.0,6.787161350250244,-0.0,-6.467122659614688e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574279785156,0.0,0.0,9.145612420979889e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91845703125,0.0,0.0,9.630782005842776e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8961181640625,0.0,0.0,7.113265746738762e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9365234375,0.0,0.0,9.630776912672444e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.96484375,0.0,0.0,0.0004568423901218,281.8182983398437,294.1499938964844,288.11187744140625,286.7882385253906,289.3548278808594,288.1429443359375,282.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744865819811,2.8808546659320204e-09,0.0009744836715981,-0.0065991915762424,0.0,1.0,0.0,-0.006240973714739,60.0,6.757889747619629,-0.0,-6.474577673998283e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574279785156,0.0,0.0,9.145612420979889e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91845703125,0.0,0.0,9.630782005842776e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8961181640625,0.0,0.0,7.113265746738762e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9365234375,0.0,0.0,9.630776912672444e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.96484375,0.0,0.0,0.0004568423901218,281.8182983398437,294.1499938964844,288.11187744140625,286.7882385253906,289.3548278808594,288.1429443359375,282.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744865819811,2.8808546659320204e-09,0.0009744836715981,-0.0065991915762424,0.0,1.0,0.0,-0.006240973714739,60.0,6.757889747619629,-0.0,-6.474577673998283e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9562683105469,0.0,0.0,9.15175405680202e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9177551269531,0.0,0.0,9.637249604566024e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89569091796875,0.0,0.0,7.118043140508235e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.93560791015625,0.0,0.0,9.637243783799931e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9635925292969,0.0,0.0,0.0004571491735987,281.81903076171875,294.1499938964844,288.0963134765625,286.7712097167969,289.333251953125,288.1385498046875,282.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751406032592,2.9573294924034603e-09,0.0009751376346684,-0.0067995782010257,0.0,1.0,0.0,-0.0062788859941065,60.0,6.727774143218994,-0.0,-6.483271874913045e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9562683105469,0.0,0.0,9.15175405680202e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9177551269531,0.0,0.0,9.637249604566024e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89569091796875,0.0,0.0,7.118043140508235e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.93560791015625,0.0,0.0,9.637243783799931e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9635925292969,0.0,0.0,0.0004571491735987,281.81903076171875,294.1499938964844,288.0963134765625,286.7712097167969,289.333251953125,288.1385498046875,282.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751406032592,2.9573294924034603e-09,0.0009751376346684,-0.0067995782010257,0.0,1.0,0.0,-0.0062788859941065,60.0,6.727774143218994,-0.0,-6.483271874913045e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551696777344,0.0,0.0,9.158723696600646e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9171447753906,0.0,0.0,9.64458886301145e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8953552246094,0.0,0.0,7.123463728930801e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.93475341796875,0.0,0.0,9.644583042245358e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.96240234375,0.0,0.0,0.0004574973136186,281.81982421875,294.1499938964844,288.07861328125,286.7532043457031,289.311767578125,288.1327209472656,282.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758827509358,3.044116514416828e-09,0.0009758797241374,-0.0070269843563437,0.0,1.0,0.0,-0.0063219098374247,60.0,6.696871757507324,-0.0,-6.49314486622643e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551696777344,0.0,0.0,9.158723696600646e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9171447753906,0.0,0.0,9.64458886301145e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8953552246094,0.0,0.0,7.123463728930801e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.93475341796875,0.0,0.0,9.644583042245358e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.96240234375,0.0,0.0,0.0004574973136186,281.81982421875,294.1499938964844,288.07861328125,286.7532043457031,289.311767578125,288.1327209472656,282.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758827509358,3.044116514416828e-09,0.0009758797241374,-0.0070269843563437,0.0,1.0,0.0,-0.0063219098374247,60.0,6.696871757507324,-0.0,-6.49314486622643e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.95465087890625,0.0,0.0,9.162451897282152e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9168395996094,0.0,0.0,9.648514969740064e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8951721191406,0.0,0.0,7.126363198040053e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9343566894531,0.0,0.0,9.648509876569732e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9618530273437,0.0,0.0,0.0004576835781335,281.8202514648437,294.1499938964844,288.06903076171875,286.7438659667969,289.3009948730469,288.1293334960937,282.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762800764292,3.09055181446638e-09,0.0009762769914232,-0.0071486574597656,0.0,1.0,0.0,-0.0063449307344853,60.0,6.681185245513916,-0.0,-6.49843059363775e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.95416259765625,0.0,0.0,9.166464587906376e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91656494140625,0.0,0.0,9.65274011832662e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8950500488281,0.0,0.0,7.129483856260777e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9339904785156,0.0,0.0,9.65273502515629e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613037109375,0.0,0.0,0.0004578840162139,281.8207092285156,294.1499938964844,288.0589904785156,286.7343139648437,289.2902526855469,288.1252746582031,282.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767074370756,3.1405194000910797e-09,0.0009767042938619,-0.0072795855812728,0.0,1.0,0.0,-0.006369702052325,60.0,6.665247440338135,-0.0,-6.504120619865716e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9532165527344,0.0,0.0,9.174925071420148e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.91607666015625,0.0,0.0,9.661649528425188e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8948059082031,0.0,0.0,7.136064232327044e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93328857421875,0.0,0.0,9.661644435254856e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.96026611328125,0.0,0.0,0.000458306632936,281.8216247558594,294.1499938964844,288.0375671386719,286.71466064453125,289.26873779296875,288.11602783203125,282.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776083752512,3.2458868925999683e-09,0.0009776051156222,-0.007555675227195,0.0,1.0,0.0,-0.0064219362102448,60.0,6.6329665184021,-0.0,-6.516128081557326e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9532165527344,0.0,0.0,9.174925071420148e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.91607666015625,0.0,0.0,9.661649528425188e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8948059082031,0.0,0.0,7.136064232327044e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93328857421875,0.0,0.0,9.661644435254856e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.96026611328125,0.0,0.0,0.000458306632936,281.8216247558594,294.1499938964844,288.0375671386719,286.71466064453125,289.26873779296875,288.11602783203125,282.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776083752512,3.2458868925999683e-09,0.0009776051156222,-0.007555675227195,0.0,1.0,0.0,-0.0064219362102448,60.0,6.6329665184021,-0.0,-6.516128081557326e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9526672363281,0.0,0.0,9.180279448628426e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9158020019531,0.0,0.0,9.667287667980418e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946838378906,0.0,0.0,7.140228990465403e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9328918457031,0.0,0.0,9.667282574810088e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95965576171875,0.0,0.0,0.000458574068034,281.8222351074219,294.1499938964844,288.02398681640625,286.7025451660156,289.2558288574219,288.1097412109375,282.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781786939129,3.312567553592771e-09,0.0009781754342839,-0.0077303946018218,0.0,1.0,0.0,-0.0064549930393695,60.0,6.613334655761719,-0.0,-6.523732309915431e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.95233154296875,0.0,0.0,9.184028021991252e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9156494140625,0.0,0.0,9.671234874986112e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946228027344,0.0,0.0,7.143144466681406e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9326477050781,0.0,0.0,9.671229781815782e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.95928955078125,0.0,0.0,0.0004587613220792,281.8226318359375,294.1499938964844,288.0146484375,286.6943054199219,289.2471923828125,288.1049194335937,282.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785778820514,3.3592539860904927e-09,0.0009785745060071,-0.0078527238219976,0.0,1.0,0.0,-0.0064781373366713,60.0,6.600082874298096,-0.0,-6.529059248805424e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9515075683594,0.0,0.0,9.19367084861733e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9152526855469,0.0,0.0,9.681389201432468e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8945007324219,0.0,0.0,7.150643796194345e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9320373535156,0.0,0.0,9.681384108262137e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9583740234375,0.0,0.0,0.0004592429904732,281.8236999511719,294.1499938964844,287.9903869628906,286.6733703613281,289.2255554199219,288.0920104980469,282.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.4793496972440603e-09,0.0009796014055609,-0.0081674009561538,0.0,1.0,0.0,-0.0065376739948987,60.0,6.5666937828063965,-0.0,-6.54277201306286e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9515075683594,0.0,0.0,9.19367084861733e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9152526855469,0.0,0.0,9.681389201432468e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8945007324219,0.0,0.0,7.150643796194345e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9320373535156,0.0,0.0,9.681384108262137e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9583740234375,0.0,0.0,0.0004592429904732,281.8236999511719,294.1499938964844,287.9903869628906,286.6733703613281,289.2255554199219,288.0920104980469,282.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.4793496972440603e-09,0.0009796014055609,-0.0081674009561538,0.0,1.0,0.0,-0.0065376739948987,60.0,6.5666937828063965,-0.0,-6.54277201306286e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.95074462890625,0.0,0.0,9.20380261959508e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9149475097656,0.0,0.0,9.692058665677904e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8944396972656,0.0,0.0,7.158524385886267e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9315185546875,0.0,0.0,9.692053572507577e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9575500488281,0.0,0.0,0.0004597491060849,281.8248291015625,294.1499938964844,287.9649963378906,286.6518859863281,289.2038269042969,288.0769348144531,282.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055416430258447e-09,0.0009806806920096,-0.0084980484098196,0.0,1.0,0.0,-0.0066002332605421,60.0,6.532803535461426,-0.0,-6.55719603059879e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.95074462890625,0.0,0.0,9.20380261959508e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9149475097656,0.0,0.0,9.692058665677904e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8944396972656,0.0,0.0,7.158524385886267e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9315185546875,0.0,0.0,9.692053572507577e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9575500488281,0.0,0.0,0.0004597491060849,281.8248291015625,294.1499938964844,287.9649963378906,286.6518859863281,289.2038269042969,288.0769348144531,282.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055416430258447e-09,0.0009806806920096,-0.0084980484098196,0.0,1.0,0.0,-0.0066002332605421,60.0,6.532803535461426,-0.0,-6.55719603059879e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9504089355469,0.0,0.0,9.20907041290775e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9148254394531,0.0,0.0,9.69760585576296e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8944396972656,0.0,0.0,7.162621477618814e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9313049316406,0.0,0.0,9.697600762592629e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9571533203125,0.0,0.0,0.0004600122629199,281.825439453125,294.1499938964844,287.9519348144531,286.6409912109375,289.19293212890625,288.0682983398437,282.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812454227358,3.671155823781192e-09,0.0009812416974455,-0.008669969625771,0.0,1.0,0.0,-0.0066327610984444,60.0,6.515627384185791,-0.0,-6.564702204059358e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
