time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435960,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500732421875,0.0,0.0,9.214351302944124e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9147033691406,0.0,0.0,9.70316687016748e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8944396972656,0.0,0.0,7.16672875569202e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9310913085937,0.0,0.0,9.703161776997148e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.956787109375,0.0,0.0,0.0004602760600391,281.8260498046875,294.1499938964844,287.93865966796875,286.6299743652344,289.1820068359375,288.0595397949219,282.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818079415708,3.7369289884736645e-09,0.0009818042162805,-0.0088423062115907,0.0,1.0,0.0,-0.0066653680987656,60.0,6.498422145843506,-0.0,-6.572231114887472e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9494323730469,0.0,0.0,9.2251219030004e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9145202636719,0.0,0.0,9.714508632896468e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8945007324219,0.0,0.0,7.17510556569323e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9306945800781,0.0,0.0,9.714503539726138e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9560852050781,0.0,0.0,0.0004608140443451,281.8273010253906,294.1499938964844,287.91162109375,286.60772705078125,289.1600646972656,288.0406188964844,282.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871075460182283e-09,0.0009829512564465,-0.0091937910765409,0.0,1.0,0.0,-0.0067318701185286,60.0,6.463766574859619,-0.0,-6.58759944371923e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9494323730469,0.0,0.0,9.2251219030004e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9145202636719,0.0,0.0,9.714508632896468e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8945007324219,0.0,0.0,7.17510556569323e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9306945800781,0.0,0.0,9.714503539726138e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9560852050781,0.0,0.0,0.0004608140443451,281.8273010253906,294.1499938964844,287.91162109375,286.60772705078125,289.1600646972656,288.0406188964844,282.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871075460182283e-09,0.0009829512564465,-0.0091937910765409,0.0,1.0,0.0,-0.0067318701185286,60.0,6.463766574859619,-0.0,-6.58759944371923e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488830566406,0.0,0.0,9.236108598997816e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.91436767578125,0.0,0.0,9.72607813309878e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946228027344,0.0,0.0,7.183651177911088e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9303894042969,0.0,0.0,9.726073039928453e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554443359375,0.0,0.0,0.0004613628843799,281.82861328125,294.1499938964844,287.88409423828125,286.5852355957031,289.13800048828125,288.01959228515625,282.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841254213824,4.007921994286789e-09,0.0009841214632615,-0.009552345611155,0.0,1.0,0.0,-0.0067997109144926,60.0,6.42875337600708,-0.0,-6.603296043294904e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488830566406,0.0,0.0,9.236108598997816e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.91436767578125,0.0,0.0,9.72607813309878e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946228027344,0.0,0.0,7.183651177911088e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9303894042969,0.0,0.0,9.726073039928453e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554443359375,0.0,0.0,0.0004613628843799,281.82861328125,294.1499938964844,287.88409423828125,286.5852355957031,289.13800048828125,288.01959228515625,282.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841254213824,4.007921994286789e-09,0.0009841214632615,-0.009552345611155,0.0,1.0,0.0,-0.0067997109144926,60.0,6.42875337600708,-0.0,-6.603296043294904e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.94842529296875,0.0,0.0,9.247186972061172e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.914306640625,0.0,0.0,9.7377436759416e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8948059082031,0.0,0.0,7.192267366917804e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9301147460937,0.0,0.0,9.737738582771271e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.95489501953125,0.0,0.0,0.0004619162355083,281.8300170898437,294.1499938964844,287.8562316894531,286.56256103515625,289.11578369140625,287.996826171875,282.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853055234998,4.1458982913411554e-09,0.0009853013325482,-0.0099138561636209,0.0,1.0,0.0,-0.0068681119009852,60.0,6.393509387969971,-0.0,-6.619140435759618e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.94842529296875,0.0,0.0,9.247186972061172e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.914306640625,0.0,0.0,9.7377436759416e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8948059082031,0.0,0.0,7.192267366917804e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9301147460937,0.0,0.0,9.737738582771271e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.95489501953125,0.0,0.0,0.0004619162355083,281.8300170898437,294.1499938964844,287.8562316894531,286.56256103515625,289.11578369140625,287.996826171875,282.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853055234998,4.1458982913411554e-09,0.0009853013325482,-0.0099138561636209,0.0,1.0,0.0,-0.0068681119009852,60.0,6.393509387969971,-0.0,-6.619140435759618e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.947998046875,0.0,0.0,9.258285717805848e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.914306640625,0.0,0.0,9.749431046657264e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89501953125,0.0,0.0,7.200899563031271e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.929931640625,0.0,0.0,9.749426681082696e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95440673828125,0.0,0.0,0.0004624706634785,281.8314514160156,294.1499938964844,287.82830810546875,286.5398254394531,289.09344482421875,287.97247314453125,282.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864877210929,4.2841419300998496e-09,0.0009864835301414,-0.0102760661393404,0.0,1.0,0.0,-0.0069366456009447,60.0,6.358110904693604,-0.0,-6.635034566215836e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.947998046875,0.0,0.0,9.258285717805848e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.914306640625,0.0,0.0,9.749431046657264e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89501953125,0.0,0.0,7.200899563031271e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.929931640625,0.0,0.0,9.749426681082696e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95440673828125,0.0,0.0,0.0004624706634785,281.8314514160156,294.1499938964844,287.82830810546875,286.5398254394531,289.09344482421875,287.97247314453125,282.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864877210929,4.2841419300998496e-09,0.0009864835301414,-0.0102760661393404,0.0,1.0,0.0,-0.0069366456009447,60.0,6.358110904693604,-0.0,-6.635034566215836e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.94781494140625,0.0,0.0,9.263813262805344e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9143371582031,0.0,0.0,9.755251812748612e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8951721191406,0.0,0.0,7.205198926385492e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.92987060546875,0.0,0.0,9.75524671957828e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9541931152344,0.0,0.0,0.0004627467715181,281.83221435546875,294.1499938964844,287.8143615722656,286.5284729003906,289.08221435546875,287.95965576171875,282.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870765497907,4.352988636213695e-09,0.0009870721260085,-0.010456446558237,0.0,1.0,0.0,-0.0069707753136754,60.0,6.3403801918029785,-0.0,-6.642957117719561e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9476623535156,0.0,0.0,9.269326983485372e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9143981933594,0.0,0.0,9.76105802692473e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8953552246094,0.0,0.0,7.20948664820753e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9298095703125,0.0,0.0,9.7610529337544e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9539794921875,0.0,0.0,0.0004630221810657,281.8330078125,294.1499938964844,287.80047607421875,286.5171203613281,289.0709533691406,287.94659423828125,282.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987663748674,4.421660815268069e-09,0.0009876593248918,-0.0106363706290721,0.0,1.0,0.0,-0.0070048188790678,60.0,6.322653293609619,-0.0,-6.650864747825835e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9473571777344,0.0,0.0,9.280311496695504e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9144897460937,0.0,0.0,9.772625344339758e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.89569091796875,0.0,0.0,7.218030805233866e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9297180175781,0.0,0.0,9.772620251169428e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95361328125,0.0,0.0,0.0004635708755813,281.8345642089844,294.1499938964844,287.77294921875,286.4945068359375,289.04840087890625,287.92010498046875,282.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988833955489,4.558483368555244e-09,0.0009888294152915,-0.0109948478639125,0.0,1.0,0.0,-0.0070726480334997,60.0,6.287213802337647,-0.0,-6.666633112217826e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9473571777344,0.0,0.0,9.280311496695504e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9144897460937,0.0,0.0,9.772625344339758e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.89569091796875,0.0,0.0,7.218030805233866e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9297180175781,0.0,0.0,9.772620251169428e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95361328125,0.0,0.0,0.0004635708755813,281.8345642089844,294.1499938964844,287.77294921875,286.4945068359375,289.04840087890625,287.92010498046875,282.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988833955489,4.558483368555244e-09,0.0009888294152915,-0.0109948478639125,0.0,1.0,0.0,-0.0070726480334997,60.0,6.287213802337647,-0.0,-6.666633112217826e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9472045898437,0.0,0.0,9.287647844757883e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.91461181640625,0.0,0.0,9.780350956134498e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8959655761719,0.0,0.0,7.223736611194909e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9297180175781,0.0,0.0,9.780345862964168e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9533996582031,0.0,0.0,0.0004639373510144,281.8356628417969,294.1499938964844,287.7545166015625,286.4792175292969,289.0329895019531,287.9014587402344,282.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896153351292,4.6498600525524125e-09,0.0009896106785163,-0.0112342536449432,0.0,1.0,0.0,-0.007117947563529,60.0,6.26319694519043,-0.0,-6.67717472424556e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9471435546875,0.0,0.0,9.291099559050052e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9146728515625,0.0,0.0,9.783985296962784e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8960876464844,0.0,0.0,7.226420711958781e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9297180175781,0.0,0.0,9.783980203792451e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95330810546875,0.0,0.0,0.000464109762106,281.8362121582031,294.1499938964844,287.7459716796875,286.4720764160156,289.0257263183594,287.8926696777344,282.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899830911308,4.692847443976689e-09,0.0009899783181026,-0.011346879415214,0.0,1.0,0.0,-0.0071392585523426,60.0,6.251894950866699,-0.0,-6.682136444169373e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.94696044921875,0.0,0.0,9.301737736677752e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9148864746094,0.0,0.0,9.79518736130558e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.89654541015625,0.0,0.0,7.23469493095763e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92974853515625,0.0,0.0,9.795182995731012e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9530639648437,0.0,0.0,0.0004646411398425,281.8378601074219,294.1499938964844,287.7196960449219,286.449951171875,289.00299072265625,287.8648681640625,282.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911163942888,4.825350341519652e-09,0.0009911116212606,-0.0116940299049019,0.0,1.0,0.0,-0.0072049470618367,60.0,6.216703414916992,-0.0,-6.697442955783117e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.94696044921875,0.0,0.0,9.301737736677752e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9148864746094,0.0,0.0,9.79518736130558e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.89654541015625,0.0,0.0,7.23469493095763e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92974853515625,0.0,0.0,9.795182995731012e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9530639648437,0.0,0.0,0.0004646411398425,281.8378601074219,294.1499938964844,287.7196960449219,286.449951171875,289.00299072265625,287.8648681640625,282.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911163942888,4.825350341519652e-09,0.0009911116212606,-0.0116940299049019,0.0,1.0,0.0,-0.0072049470618367,60.0,6.216703414916992,-0.0,-6.697442955783117e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468688964844,0.0,0.0,9.31196045712568e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9151916503906,0.0,0.0,9.805952140595764e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8970642089844,0.0,0.0,7.24264609743841e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92987060546875,0.0,0.0,9.805947775021195e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.952880859375,0.0,0.0,0.0004651517956517,281.8396301269531,294.1499938964844,287.6943664550781,286.42822265625,288.98016357421875,287.83673095703125,282.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922052267938,4.9526778234110225e-09,0.0009922003373503,-0.0120276184752583,0.0,1.0,0.0,-0.0072680683806538,60.0,6.181911468505859,-0.0,-6.712167532896275e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468688964844,0.0,0.0,9.31196045712568e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9151916503906,0.0,0.0,9.805952140595764e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8970642089844,0.0,0.0,7.24264609743841e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92987060546875,0.0,0.0,9.805947775021195e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.952880859375,0.0,0.0,0.0004651517956517,281.8396301269531,294.1499938964844,287.6943664550781,286.42822265625,288.98016357421875,287.83673095703125,282.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922052267938,4.9526778234110225e-09,0.0009922003373503,-0.0120276184752583,0.0,1.0,0.0,-0.0072680683806538,60.0,6.181911468505859,-0.0,-6.712167532896275e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.94683837890625,0.0,0.0,9.316965588368475e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.91534423828125,0.0,0.0,9.81122357188724e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8973083496094,0.0,0.0,7.246538734761998e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.929931640625,0.0,0.0,9.811219206312673e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95281982421875,0.0,0.0,0.0004654018266592,281.84051513671875,294.1499938964844,287.6820983886719,286.4175109863281,288.96875,287.8226928710937,282.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927382925525,5.015022619403453e-09,0.0009927332866936,-0.0121909556910395,0.0,1.0,0.0,-0.0072989743202924,60.0,6.16461992263794,-0.0,-6.719383094377919e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468078613281,0.0,0.0,9.3218419351615e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.91552734375,0.0,0.0,9.816358215175568e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8976135253906,0.0,0.0,7.250331691466272e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9300231933594,0.0,0.0,9.816353849601e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9527587890625,0.0,0.0,0.0004656453966163,281.8414001464844,294.1499938964844,287.670166015625,286.4069519042969,288.9573059082031,287.8086853027344,282.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932576213032,5.0757567038317575e-09,0.0009932526154443,-0.01235007122159,0.0,1.0,0.0,-0.0073290830478072,60.0,6.147439956665039,-0.0,-6.726416756919208e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468078613281,0.0,0.0,9.331207547802478e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9159240722656,0.0,0.0,9.826220775721596e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8982238769531,0.0,0.0,7.257615652633831e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93023681640625,0.0,0.0,9.826216410147026e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.95269775390625,0.0,0.0,0.0004661132406909,281.84326171875,294.1499938964844,287.6473083496094,286.3862609863281,288.9344482421875,287.7809753417969,282.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942556498572,5.192409613385962e-09,0.0009942504111677,-0.0126556856557726,0.0,1.0,0.0,-0.0073869144544005,60.0,6.1134033203125,-0.0,-6.739935543009778e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468078613281,0.0,0.0,9.331207547802478e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9159240722656,0.0,0.0,9.826220775721596e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8982238769531,0.0,0.0,7.257615652633831e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93023681640625,0.0,0.0,9.826216410147026e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.95269775390625,0.0,0.0,0.0004661132406909,281.84326171875,294.1499938964844,287.6473083496094,286.3862609863281,288.9344482421875,287.7809753417969,282.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942556498572,5.192409613385962e-09,0.0009942504111677,-0.0126556856557726,0.0,1.0,0.0,-0.0073869144544005,60.0,6.1134033203125,-0.0,-6.739935543009778e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468688964844,0.0,0.0,9.339889220427722e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9163513183594,0.0,0.0,9.835362288868056e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8988647460937,0.0,0.0,7.264367741299793e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9305114746094,0.0,0.0,9.835357923293486e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9526672363281,0.0,0.0,0.0004665468877647,281.8451538085937,294.1499938964844,287.6260070800781,286.3662414550781,288.9115905761719,287.7538452148437,282.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951803367584,5.3005324573973675e-09,0.000995175098069,-0.0129389492794871,0.0,1.0,0.0,-0.0074405162595212,60.0,6.079911231994629,-0.0,-6.752478043381417e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9468688964844,0.0,0.0,9.339889220427722e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9163513183594,0.0,0.0,9.835362288868056e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8988647460937,0.0,0.0,7.264367741299793e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9305114746094,0.0,0.0,9.835357923293486e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9526672363281,0.0,0.0,0.0004665468877647,281.8451538085937,294.1499938964844,287.6260070800781,286.3662414550781,288.9115905761719,287.7538452148437,282.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951803367584,5.3005324573973675e-09,0.000995175098069,-0.0129389492794871,0.0,1.0,0.0,-0.0074405162595212,60.0,6.079911231994629,-0.0,-6.752478043381417e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9469909667969,0.0,0.0,9.347683226224036e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9168395996094,0.0,0.0,9.843570296652616e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.89959716796875,0.0,0.0,7.270430069183931e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9308166503906,0.0,0.0,9.843565931078048e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9527282714844,0.0,0.0,0.0004669362388085,281.8471069335937,294.1499938964844,287.6064758300781,286.3469543457031,288.8887634277344,287.7276611328125,282.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960104944184,5.397602365064813e-09,0.0009960051393136,-0.0131932534277439,0.0,1.0,0.0,-0.0074886376969516,60.0,6.047035217285156,-0.0,-6.763747961713308e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9469909667969,0.0,0.0,9.347683226224036e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9168395996094,0.0,0.0,9.843570296652616e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.89959716796875,0.0,0.0,7.270430069183931e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9308166503906,0.0,0.0,9.843565931078048e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9527282714844,0.0,0.0,0.0004669362388085,281.8471069335937,294.1499938964844,287.6064758300781,286.3469543457031,288.8887634277344,287.7276611328125,282.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960104944184,5.397602365064813e-09,0.0009960051393136,-0.0131932534277439,0.0,1.0,0.0,-0.0074886376969516,60.0,6.047035217285156,-0.0,-6.763747961713308e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9471740722656,0.0,0.0,9.354380745207892e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9174194335937,0.0,0.0,9.850622882368044e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9003601074219,0.0,0.0,7.275638927239925e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.93121337890625,0.0,0.0,9.850618516793476e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9528503417969,0.0,0.0,0.0004672707873396,281.84912109375,294.1499938964844,287.5888977050781,286.3285217285156,288.8660583496094,287.7028503417969,282.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967238875105,5.4810147531725314e-09,0.0009967184159904,-0.0134117761626839,0.0,1.0,0.0,-0.0075299893505871,60.0,6.014853477478027,-0.0,-6.773439764629074e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9471740722656,0.0,0.0,9.354380745207892e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9174194335937,0.0,0.0,9.850622882368044e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9003601074219,0.0,0.0,7.275638927239925e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.93121337890625,0.0,0.0,9.850618516793476e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9528503417969,0.0,0.0,0.0004672707873396,281.84912109375,294.1499938964844,287.5888977050781,286.3285217285156,288.8660583496094,287.7028503417969,282.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967238875105,5.4810147531725314e-09,0.0009967184159904,-0.0134117761626839,0.0,1.0,0.0,-0.0075299893505871,60.0,6.014853477478027,-0.0,-6.773439764629074e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9472961425781,0.0,0.0,9.35755087994039e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9176940917969,0.0,0.0,9.85396109172143e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9007568359375,0.0,0.0,7.27810402167961e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9314270019531,0.0,0.0,9.853956726146862e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9529113769531,0.0,0.0,0.0004674291412811,281.8501281738281,294.1499938964844,287.5809020996094,286.3196716308594,288.8547058105469,287.6907653808594,282.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970617247745,5.520487622590053e-09,0.0009970562532544,-0.0135151855647563,0.0,1.0,0.0,-0.0075495592318475,60.0,5.998908042907715,-0.0,-6.778028449616613e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9474182128906,0.0,0.0,9.36018768697977e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9179992675781,0.0,0.0,9.856737597147004e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9011535644531,0.0,0.0,7.280155114131048e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.931640625,0.0,0.0,9.856733231572434e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9530029296875,0.0,0.0,0.0004675608361139,281.8511657714844,294.1499938964844,287.573486328125,286.31103515625,288.8434143066406,287.6791076660156,282.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973420528694,5.553321358320318e-09,0.000997336464934,-0.0136012015864253,0.0,1.0,0.0,-0.0075658336281776,60.0,5.98317813873291,-0.0,-6.781846906278588e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477233886719,0.0,0.0,9.364217839902268e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9186706542969,0.0,0.0,9.860981663223356e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.90203857421875,0.0,0.0,7.283289596671239e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.93212890625,0.0,0.0,9.860977297648787e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9532470703125,0.0,0.0,0.000467762176413,281.8532409667969,294.1499938964844,287.5604553222656,286.2945861816406,288.82098388671875,287.6575012207031,282.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977715089917,5.6035012185873265e-09,0.0009977659210562,-0.0137326596304774,0.0,1.0,0.0,-0.007590711582452,60.0,5.952389240264893,-0.0,-6.787684725395593e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477233886719,0.0,0.0,9.364217839902268e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9186706542969,0.0,0.0,9.860981663223356e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.90203857421875,0.0,0.0,7.283289596671239e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.93212890625,0.0,0.0,9.860977297648787e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9532470703125,0.0,0.0,0.000467762176413,281.8532409667969,294.1499938964844,287.5604553222656,286.2945861816406,288.82098388671875,287.6575012207031,282.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977715089917,5.6035012185873265e-09,0.0009977659210562,-0.0137326596304774,0.0,1.0,0.0,-0.007590711582452,60.0,5.952389240264893,-0.0,-6.787684725395593e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9479675292969,0.0,0.0,9.36646101763472e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.919189453125,0.0,0.0,9.86334343906492e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9027099609375,0.0,0.0,7.28503437130712e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325256347656,0.0,0.0,9.863339801086112e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9534606933594,0.0,0.0,0.0004678742261603,281.8548889160156,294.1499938964844,287.5522766113281,286.2828369140625,288.8040466308594,287.64239501953125,282.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980105096474,5.6314224394782295e-09,0.0009980048052966,-0.0138058057054877,0.0,1.0,0.0,-0.0076045542955398,60.0,5.929511547088623,-0.0,-6.790934037326224e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.94805908203125,0.0,0.0,9.366920130560176e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9193725585937,0.0,0.0,9.863826562650502e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9029541015625,0.0,0.0,7.285391620825976e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93267822265625,0.0,0.0,9.863822924671696e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9535217285156,0.0,0.0,0.0004678971308749,281.8554077148437,294.1499938964844,287.54998779296875,286.2792663574219,288.7987670898437,287.6379699707031,282.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980591712519,5.637131206270851e-09,0.0009980535833165,-0.0138207608833909,0.0,1.0,0.0,-0.0076073836535215,60.0,5.922430515289307,-0.0,-6.79159839478416e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.948486328125,0.0,0.0,9.368628525407983e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9201354980469,0.0,0.0,9.865625906968488e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9039001464844,0.0,0.0,7.286720210686326e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93328857421875,0.0,0.0,9.865622268989682e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.953857421875,0.0,0.0,0.0004679824924096,281.85760498046875,294.1499938964844,287.5417785644531,286.2650451660156,288.7767639160156,287.620361328125,282.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.658385759943485e-09,0.0009982353076338,-0.0138764418661594,0.0,1.0,0.0,-0.0076179206371307,60.0,5.893333435058594,-0.0,-6.794072504590076e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.948486328125,0.0,0.0,9.368628525407983e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9201354980469,0.0,0.0,9.865625906968488e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9039001464844,0.0,0.0,7.286720210686326e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93328857421875,0.0,0.0,9.865622268989682e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.953857421875,0.0,0.0,0.0004679824924096,281.85760498046875,294.1499938964844,287.5417785644531,286.2650451660156,288.7767639160156,287.620361328125,282.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.658385759943485e-09,0.0009982353076338,-0.0138764418661594,0.0,1.0,0.0,-0.0076179206371307,60.0,5.893333435058594,-0.0,-6.794072504590076e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
