time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438180,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9489440917969,0.0,0.0,9.369770850753412e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92095947265625,0.0,0.0,9.866828622762114e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049377441406,0.0,0.0,7.287608605111018e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9339294433594,0.0,0.0,9.866824257187544e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,0.0004680395359173,281.85986328125,294.1499938964844,287.5351867675781,286.25177001953125,288.7550354003906,287.60467529296875,282.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983623167499,5.672578851090293e-09,0.0009983567288145,-0.0139136249199509,0.0,1.0,0.0,-0.0076249567791819,60.0,5.865242958068848,-0.0,-6.79572451645072e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9489440917969,0.0,0.0,9.369770850753412e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92095947265625,0.0,0.0,9.866828622762114e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049377441406,0.0,0.0,7.287608605111018e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9339294433594,0.0,0.0,9.866824257187544e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,0.0004680395359173,281.85986328125,294.1499938964844,287.5351867675781,286.25177001953125,288.7550354003906,287.60467529296875,282.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983623167499,5.672578851090293e-09,0.0009983567288145,-0.0139136249199509,0.0,1.0,0.0,-0.0076249567791819,60.0,5.865242958068848,-0.0,-6.79572451645072e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9491882324219,0.0,0.0,9.37017539399676e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92138671875,0.0,0.0,9.867254993878304e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.90545654296875,0.0,0.0,7.28792292647995e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.93426513671875,0.0,0.0,9.867250628303736e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9544677734375,0.0,0.0,0.0004680597630795,281.8609924316406,294.1499938964844,287.5325012207031,286.2455139160156,288.7442626953125,287.5975036621094,282.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984050411731,5.677604164588956e-09,0.0009983993368223,-0.0139267891645431,0.0,1.0,0.0,-0.0076274466700851,60.0,5.851605415344238,-0.0,-6.796310003664986e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.949462890625,0.0,0.0,9.370445332024246e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9218139648437,0.0,0.0,9.867538756225258e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9059753417969,0.0,0.0,7.288133201655e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93463134765625,0.0,0.0,9.867535118246452e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9547119140625,0.0,0.0,0.000468073238153,281.8621520996094,294.1499938964844,287.5301513671875,286.23944091796875,288.73358154296875,287.5909423828125,282.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984336793422,5.680951709052806e-09,0.0009984279749915,-0.0139355584979057,0.0,1.0,0.0,-0.0076291058212518,60.0,5.83829402923584,-0.0,-6.796699381084181e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.95001220703125,0.0,0.0,9.370696352561936e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9227294921875,0.0,0.0,9.867802873486652e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9070739746094,0.0,0.0,7.28832819731906e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.93536376953125,0.0,0.0,9.867799235507846e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9552001953125,0.0,0.0,0.0004680857528001,281.8644714355469,294.1499938964844,287.52655029296875,286.2279052734375,288.71246337890625,287.5789794921875,282.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984603384509,5.684040793596523e-09,0.0009984547505155,-0.0139436507597565,0.0,1.0,0.0,-0.0076306392438709,60.0,5.812353610992432,-0.0,-6.797058915708476e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.95001220703125,0.0,0.0,9.370696352561936e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9227294921875,0.0,0.0,9.867802873486652e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9070739746094,0.0,0.0,7.28832819731906e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.93536376953125,0.0,0.0,9.867799235507846e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9552001953125,0.0,0.0,0.0004680857528001,281.8644714355469,294.1499938964844,287.52655029296875,286.2279052734375,288.71246337890625,287.5789794921875,282.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984603384509,5.684040793596523e-09,0.0009984547505155,-0.0139436507597565,0.0,1.0,0.0,-0.0076306392438709,60.0,5.812353610992432,-0.0,-6.797058915708476e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9506530761719,0.0,0.0,9.370496991323309e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9236755371094,0.0,0.0,9.867593325907364e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9082336425781,0.0,0.0,7.288173219421878e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9361572265625,0.0,0.0,9.867588960332796e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95574951171875,0.0,0.0,0.00046807579929,281.8668518066406,294.1499938964844,287.52423095703125,286.2171325683594,288.691650390625,287.5688781738281,282.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984388016164,5.681525916401142e-09,0.0009984330972656,-0.0139370625838637,0.0,1.0,0.0,-0.0076293917372822,60.0,5.787449359893799,-0.0,-6.796766172101344e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9506530761719,0.0,0.0,9.370496991323309e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9236755371094,0.0,0.0,9.867593325907364e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9082336425781,0.0,0.0,7.288173219421878e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9361572265625,0.0,0.0,9.867588960332796e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95574951171875,0.0,0.0,0.00046807579929,281.8668518066406,294.1499938964844,287.52423095703125,286.2171325683594,288.691650390625,287.5688781738281,282.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984388016164,5.681525916401142e-09,0.0009984330972656,-0.0139370625838637,0.0,1.0,0.0,-0.0076293917372822,60.0,5.787449359893799,-0.0,-6.796766172101344e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9513244628906,0.0,0.0,9.36980577534996e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9246826171875,0.0,0.0,9.866865730145946e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.909423828125,0.0,0.0,7.28763552615419e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.93701171875,0.0,0.0,9.866861364571378e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9563903808594,0.0,0.0,0.0004680413112509,281.8692932128906,294.1499938964844,287.5231018066406,286.20703125,288.6712341308594,287.5606689453125,282.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983647614717,5.672884384466671e-09,0.0009983591735363,-0.0139144239947199,0.0,1.0,0.0,-0.0076251071877777,60.0,5.763564586639404,-0.0,-6.795760043587509e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9513244628906,0.0,0.0,9.36980577534996e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9246826171875,0.0,0.0,9.866865730145946e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.909423828125,0.0,0.0,7.28763552615419e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.93701171875,0.0,0.0,9.866861364571378e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9563903808594,0.0,0.0,0.0004680413112509,281.8692932128906,294.1499938964844,287.5231018066406,286.20703125,288.6712341308594,287.5606689453125,282.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983647614717,5.672884384466671e-09,0.0009983591735363,-0.0139144239947199,0.0,1.0,0.0,-0.0076251071877777,60.0,5.763564586639404,-0.0,-6.795760043587509e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9520263671875,0.0,0.0,9.368762403028086e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9257202148437,0.0,0.0,9.865766332950444e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9106750488281,0.0,0.0,7.286823529284447e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9379272460937,0.0,0.0,9.865761967375876e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95703125,0.0,0.0,0.0004679891571868,281.8717346191406,294.1499938964844,287.5230407714844,286.1975402832031,288.651123046875,287.5537109375,282.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998253468424,5.659847257533101e-09,0.0009982478804886,-0.0138802714645862,0.0,1.0,0.0,-0.007618645671755,60.0,5.740297317504883,-0.0,-6.794242324303923e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9520263671875,0.0,0.0,9.368762403028086e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9257202148437,0.0,0.0,9.865766332950444e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9106750488281,0.0,0.0,7.286823529284447e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9379272460937,0.0,0.0,9.865761967375876e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95703125,0.0,0.0,0.0004679891571868,281.8717346191406,294.1499938964844,287.5230407714844,286.1975402832031,288.651123046875,287.5537109375,282.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998253468424,5.659847257533101e-09,0.0009982478804886,-0.0138802714645862,0.0,1.0,0.0,-0.007618645671755,60.0,5.740297317504883,-0.0,-6.794242324303923e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9524230957031,0.0,0.0,9.367993334308268e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.92626953125,0.0,0.0,9.864956518867984e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.91131591796875,0.0,0.0,7.286225445568562e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9383850097656,0.0,0.0,9.864952880889176e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9573974609375,0.0,0.0,0.0004679507692344,281.8729858398437,294.1499938964844,287.5233764648437,286.1929931640625,288.64129638671875,287.55108642578125,282.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981712792068,5.65025537468955e-09,0.0009981655748561,-0.0138551425188779,0.0,1.0,0.0,-0.0076138889417052,60.0,5.729088306427002,-0.0,-6.793126061666045e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95281982421875,0.0,0.0,9.367234451929109e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.92681884765625,0.0,0.0,9.864156891126186e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9119567871094,0.0,0.0,7.28563463781029e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9388732910156,0.0,0.0,9.86415325314738e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.957763671875,0.0,0.0,0.0004679128469433,281.8742370605469,294.1499938964844,287.52392578125,286.1885681152344,288.6314697265625,287.5484924316406,282.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980901377275,5.640777622772931e-09,0.0009980845497921,-0.0138303143903613,0.0,1.0,0.0,-0.0076091904193162,60.0,5.717867851257324,-0.0,-6.792022588797408e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9536437988281,0.0,0.0,9.36535361688584e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.927978515625,0.0,0.0,9.862176375463604e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91326904296875,0.0,0.0,7.284172170329839e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9398498535156,0.0,0.0,9.862172737484798e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.95849609375,0.0,0.0,0.0004678188706748,281.87677001953125,294.1499938964844,287.5256652832031,286.1800537109375,288.6120910644531,287.5443115234375,282.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978897869586,5.617312837102872e-09,0.0009978841990232,-0.0137688424438238,0.0,1.0,0.0,-0.0075975591316819,60.0,5.695904731750488,-0.0,-6.789291973063882e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9536437988281,0.0,0.0,9.36535361688584e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.927978515625,0.0,0.0,9.862176375463604e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91326904296875,0.0,0.0,7.284172170329839e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9398498535156,0.0,0.0,9.862172737484798e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.95849609375,0.0,0.0,0.0004678188706748,281.87677001953125,294.1499938964844,287.5256652832031,286.1800537109375,288.6120910644531,287.5443115234375,282.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978897869586,5.617312837102872e-09,0.0009978841990232,-0.0137688424438238,0.0,1.0,0.0,-0.0075975591316819,60.0,5.695904731750488,-0.0,-6.789291973063882e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9543762207031,0.0,0.0,9.363325079903008e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9289855957031,0.0,0.0,9.86004015430808e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9144287109375,0.0,0.0,7.282594742719084e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.94073486328125,0.0,0.0,9.860036516329274e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9591979980469,0.0,0.0,0.0004677175602409,281.87896728515625,294.1499938964844,287.5276794433594,286.1732177734375,288.59625244140625,287.5421142578125,282.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976733708754,5.592017071620603e-09,0.0009976676665246,-0.0137025751173496,0.0,1.0,0.0,-0.0075850184075534,60.0,5.678007125854492,-0.0,-6.786348194509628e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9545288085937,0.0,0.0,9.362938726553692e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9291687011719,0.0,0.0,9.859633428277448e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9146423339844,0.0,0.0,7.282294245669618e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.94091796875,0.0,0.0,9.85962979029864e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9593200683594,0.0,0.0,0.0004676982644014,281.8793640136719,294.1499938964844,287.5281066894531,286.17193603515625,288.5932312011719,287.54168701171875,282.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976321598514,5.587198259604521e-09,0.000997626571916,-0.0136899510398507,0.0,1.0,0.0,-0.0075826295651495,60.0,5.674598217010498,-0.0,-6.785787576291116e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554138183594,0.0,0.0,9.36025899136439e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9303894042969,0.0,0.0,9.856811084318906e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9160461425781,0.0,0.0,7.280209683813155e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9419860839844,0.0,0.0,9.8568074463401e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9601745605469,0.0,0.0,0.0004675643867813,281.8819885253906,294.1499938964844,287.5311889648437,286.16412353515625,288.5745849609375,287.5396728515625,282.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973463602364,5.553777437938834e-09,0.0009973408887162,-0.0136023964732885,0.0,1.0,0.0,-0.0075660618022084,60.0,5.653490543365479,-0.0,-6.78190019698377e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554138183594,0.0,0.0,9.36025899136439e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9303894042969,0.0,0.0,9.856811084318906e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9160461425781,0.0,0.0,7.280209683813155e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9419860839844,0.0,0.0,9.8568074463401e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9601745605469,0.0,0.0,0.0004675643867813,281.8819885253906,294.1499938964844,287.5311889648437,286.16412353515625,288.5745849609375,287.5396728515625,282.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973463602364,5.553777437938834e-09,0.0009973408887162,-0.0136023964732885,0.0,1.0,0.0,-0.0075660618022084,60.0,5.653490543365479,-0.0,-6.78190019698377e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.95635986328125,0.0,0.0,9.357107774121688e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.931640625,0.0,0.0,9.853493247646838e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.91748046875,0.0,0.0,7.277758413692936e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.943115234375,0.0,0.0,9.853489609668031e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9610595703125,0.0,0.0,0.0004674069932661,281.8846130371094,294.1499938964844,287.53472900390625,286.1565246582031,288.5562744140625,287.5385131835937,282.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970102692022,5.5144862010081405e-09,0.0009970047976821,-0.0134994620457291,0.0,1.0,0.0,-0.0075465831905603,60.0,5.632686138153076,-0.0,-6.777330696650098e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.95635986328125,0.0,0.0,9.357107774121688e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.931640625,0.0,0.0,9.853493247646838e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.91748046875,0.0,0.0,7.277758413692936e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.943115234375,0.0,0.0,9.853489609668031e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9610595703125,0.0,0.0,0.0004674069932661,281.8846130371094,294.1499938964844,287.53472900390625,286.1565246582031,288.5562744140625,287.5385131835937,282.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970102692022,5.5144862010081405e-09,0.0009970047976821,-0.0134994620457291,0.0,1.0,0.0,-0.0075465831905603,60.0,5.632686138153076,-0.0,-6.777330696650098e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.95684814453125,0.0,0.0,9.355376096209513e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9322814941406,0.0,0.0,9.851669165072964e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.918212890625,0.0,0.0,7.276411633938551e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.94366455078125,0.0,0.0,9.851665527094156e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9615173339844,0.0,0.0,0.000467320496682,281.8859558105469,294.1499938964844,287.5366516113281,286.1528015136719,288.5472412109375,287.53826904296875,282.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968256345018,5.492895471803649e-09,0.0009968201629817,-0.013442900031805,0.0,1.0,0.0,-0.0075358795002102,60.0,5.622381687164307,-0.0,-6.774821059707392e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9573669433594,0.0,0.0,9.353552741231395e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9329528808594,0.0,0.0,9.84974903985858e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9189453125,0.0,0.0,7.274993549799547e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9442443847656,0.0,0.0,9.849745401879773e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9620056152344,0.0,0.0,0.0004672294016927,281.8872985839844,294.1499938964844,287.5386657714844,286.14910888671875,288.538330078125,287.5382995605469,282.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966312209144,5.470163877419054e-09,0.0009966257493942,-0.0133833494037389,0.0,1.0,0.0,-0.0075246109627187,60.0,5.612122058868408,-0.0,-6.7721785512731e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9584045410156,0.0,0.0,9.349617903353646e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9342956542969,0.0,0.0,9.845605381997302e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.92047119140625,0.0,0.0,7.27193255443126e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454650878906,0.0,0.0,9.845601744018496e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9629821777344,0.0,0.0,0.0004670328344218,281.8900146484375,294.1499938964844,287.5428466796875,286.1417541503906,288.5207824707031,287.5389099121094,282.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962117765098,5.421107118763757e-09,0.0009962063049897,-0.0132548306137323,0.0,1.0,0.0,-0.0075002913363277,60.0,5.591659069061279,-0.0,-6.766478577446834e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9584045410156,0.0,0.0,9.349617903353646e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9342956542969,0.0,0.0,9.845605381997302e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.92047119140625,0.0,0.0,7.27193255443126e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454650878906,0.0,0.0,9.845601744018496e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9629821777344,0.0,0.0,0.0004670328344218,281.8900146484375,294.1499938964844,287.5428466796875,286.1417541503906,288.5207824707031,287.5389099121094,282.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962117765098,5.421107118763757e-09,0.0009962063049897,-0.0132548306137323,0.0,1.0,0.0,-0.0075002913363277,60.0,5.591659069061279,-0.0,-6.766478577446834e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9595031738281,0.0,0.0,9.345306898467244e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9356689453125,0.0,0.0,9.841065912041812e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9220275878906,0.0,0.0,7.268579793162644e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9467163085937,0.0,0.0,9.841062274063006e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9640197753906,0.0,0.0,0.0004668175242841,281.89276123046875,294.1499938964844,287.5471496582031,286.13446044921875,288.503662109375,287.5402526855469,282.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957521688193,5.367373212550319e-09,0.0009957468137145,-0.013114059343934,0.0,1.0,0.0,-0.0074736531823873,60.0,5.571187496185303,-0.0,-6.760237170055916e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9595031738281,0.0,0.0,9.345306898467244e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9356689453125,0.0,0.0,9.841065912041812e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9220275878906,0.0,0.0,7.268579793162644e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9467163085937,0.0,0.0,9.841062274063006e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9640197753906,0.0,0.0,0.0004668175242841,281.89276123046875,294.1499938964844,287.5471496582031,286.13446044921875,288.503662109375,287.5402526855469,282.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957521688193,5.367373212550319e-09,0.0009957468137145,-0.013114059343934,0.0,1.0,0.0,-0.0074736531823873,60.0,5.571187496185303,-0.0,-6.760237170055916e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96063232421875,0.0,0.0,9.340673568658532e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9371032714844,0.0,0.0,9.836186654865742e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9236145019531,0.0,0.0,7.264976011356339e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.947998046875,0.0,0.0,9.836183016886936e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.965087890625,0.0,0.0,0.0004665860615205,281.8955383300781,294.1499938964844,287.551513671875,286.1270751953125,288.4869689941406,287.54217529296875,282.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309611861292751e-09,0.0009952529799193,-0.0129627352580428,0.0,1.0,0.0,-0.0074450182728469,60.0,5.550610542297363,-0.0,-6.753531067715812e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96063232421875,0.0,0.0,9.340673568658532e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9371032714844,0.0,0.0,9.836186654865742e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9236145019531,0.0,0.0,7.264976011356339e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.947998046875,0.0,0.0,9.836183016886936e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.965087890625,0.0,0.0,0.0004665860615205,281.8955383300781,294.1499938964844,287.551513671875,286.1270751953125,288.4869689941406,287.54217529296875,282.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309611861292751e-09,0.0009952529799193,-0.0129627352580428,0.0,1.0,0.0,-0.0074450182728469,60.0,5.550610542297363,-0.0,-6.753531067715812e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9618225097656,0.0,0.0,9.335721551906316e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9385681152344,0.0,0.0,9.830971248447896e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9252624511719,0.0,0.0,7.26112411939539e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9493408203125,0.0,0.0,9.83096833806485e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9662170410156,0.0,0.0,0.0004663386789616,281.8983764648437,294.1499938964844,287.5557556152344,286.1195678710937,288.4706726074219,287.5445251464844,282.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947302751243,5.247883905212802e-09,0.0009947250364348,-0.012801019474864,0.0,1.0,0.0,-0.0074144168756902,60.0,5.52982759475708,-0.0,-6.74636879693935e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9618225097656,0.0,0.0,9.335721551906316e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9385681152344,0.0,0.0,9.830971248447896e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9252624511719,0.0,0.0,7.26112411939539e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9493408203125,0.0,0.0,9.83096833806485e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9662170410156,0.0,0.0,0.0004663386789616,281.8983764648437,294.1499938964844,287.5557556152344,286.1195678710937,288.4706726074219,287.5445251464844,282.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947302751243,5.247883905212802e-09,0.0009947250364348,-0.012801019474864,0.0,1.0,0.0,-0.0074144168756902,60.0,5.52982759475708,-0.0,-6.74636879693935e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9624328613281,0.0,0.0,9.333114576293156e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9393310546875,0.0,0.0,9.828226029640064e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9261169433594,0.0,0.0,7.259096310008317e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500427246094,0.0,0.0,9.828223119257018e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9668273925781,0.0,0.0,0.0004662084684241,281.8998107910156,294.1499938964844,287.5578308105469,286.1157531738281,288.4627380371094,287.5458374023437,282.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944523917511,5.215390785906493e-09,0.0009944472694769,-0.0127158928662538,0.0,1.0,0.0,-0.0073983087204396,60.0,5.519299030303955,-0.0,-6.74260007826888e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9630432128906,0.0,0.0,9.33045957935974e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9400939941406,0.0,0.0,9.825429879128932e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.92694091796875,0.0,0.0,7.257031393237412e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95074462890625,0.0,0.0,9.825426968745889e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9674072265625,0.0,0.0,0.0004660758422687,281.9012451171875,294.1499938964844,287.559814453125,286.1118469238281,288.4548645019531,287.54718017578125,282.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941692696884,5.1822963698100474e-09,0.0009941641474142,-0.0126291904598474,0.0,1.0,0.0,-0.0073819016106426,60.0,5.508692741394043,-0.0,-6.73876243695304e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9643249511719,0.0,0.0,9.325030987383798e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.941650390625,0.0,0.0,9.81971388682723e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9286804199219,0.0,0.0,7.252809155033901e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9521484375,0.0,0.0,9.819710248848423e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9686279296875,0.0,0.0,0.0004658046818803,281.90411376953125,294.1499938964844,287.56353759765625,286.1038818359375,288.4393005371094,287.5499572753906,282.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.11463715824334e-09,0.0009935856796801,-0.0124519327655434,0.0,1.0,0.0,-0.0073483609594404,60.0,5.487273693084717,-0.0,-6.73092088732119e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9643249511719,0.0,0.0,9.325030987383798e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.941650390625,0.0,0.0,9.81971388682723e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9286804199219,0.0,0.0,7.252809155033901e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9521484375,0.0,0.0,9.819710248848423e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9686279296875,0.0,0.0,0.0004658046818803,281.90411376953125,294.1499938964844,287.56353759765625,286.1038818359375,288.4393005371094,287.5499572753906,282.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.11463715824334e-09,0.0009935856796801,-0.0124519327655434,0.0,1.0,0.0,-0.0073483609594404,60.0,5.487273693084717,-0.0,-6.73092088732119e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.96551513671875,0.0,0.0,9.319843229604884e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.943115234375,0.0,0.0,9.814251097850502e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9302673339844,0.0,0.0,7.248773908941075e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9534912109375,0.0,0.0,9.814247459871694e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.96978759765625,0.0,0.0,0.000465545541374,281.90679931640625,294.1499938964844,287.56658935546875,286.0962219238281,288.42529296875,287.5525817871094,282.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930378291755,5.04998043382443e-09,0.0009930328233167,-0.0122825400903821,0.0,1.0,0.0,-0.0073163076303899,60.0,5.467137813568115,-0.0,-6.723431056343544e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
