time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440400,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.96563720703125,0.0,0.0,9.319388482254e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9432373046875,0.0,0.0,9.813772339839488e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.930419921875,0.0,0.0,7.248420297401026e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.95361328125,0.0,0.0,9.81376870186068e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9698791503906,0.0,0.0,0.0004655228403862,281.90704345703125,294.1499938964844,287.5668334960937,286.0955505371094,288.424072265625,287.55279541015625,282.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929894004017,5.044312079149904e-09,0.0009929842781275,-0.0122676901519298,0.0,1.0,0.0,-0.0073134978301823,60.0,5.465368747711182,-0.0,-6.7227745148557e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.96697998046875,0.0,0.0,9.313606278738008e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.94488525390625,0.0,0.0,9.807683090912178e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93218994140625,0.0,0.0,7.243923027999699e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551086425781,0.0,0.0,9.807679452933372e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.97119140625,0.0,0.0,0.0004652339848689,281.90997314453125,294.1499938964844,287.569580078125,286.0868225097656,288.4091796875,287.5555725097656,282.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972244838086226e-09,0.0009923680918291,-0.0120788812637329,0.0,1.0,0.0,-0.0072777708992362,60.0,5.442909240722656,-0.0,-6.714432032595141e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.96697998046875,0.0,0.0,9.313606278738008e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.94488525390625,0.0,0.0,9.807683090912178e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93218994140625,0.0,0.0,7.243923027999699e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551086425781,0.0,0.0,9.807679452933372e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.97119140625,0.0,0.0,0.0004652339848689,281.90997314453125,294.1499938964844,287.569580078125,286.0868225097656,288.4091796875,287.5555725097656,282.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972244838086226e-09,0.0009923680918291,-0.0120788812637329,0.0,1.0,0.0,-0.0072777708992362,60.0,5.442909240722656,-0.0,-6.714432032595141e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9683837890625,0.0,0.0,9.307739674113692e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.946533203125,0.0,0.0,9.801504347706214e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9340209960937,0.0,0.0,7.239359547384083e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9566650390625,0.0,0.0,9.801501437323168e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9725341796875,0.0,0.0,0.0004649409384001,281.9129638671875,294.1499938964844,287.5716247558594,286.0776062011719,288.39459228515625,287.55816650390625,282.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991215528815254e-09,0.0009917428251355,-0.0118873054161667,0.0,1.0,0.0,-0.0072415205650031,60.0,5.4198198318481445,-0.0,-6.705972310783181e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9683837890625,0.0,0.0,9.307739674113692e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.946533203125,0.0,0.0,9.801504347706214e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9340209960937,0.0,0.0,7.239359547384083e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9566650390625,0.0,0.0,9.801501437323168e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9725341796875,0.0,0.0,0.0004649409384001,281.9129638671875,294.1499938964844,287.5716247558594,286.0776062011719,288.39459228515625,287.55816650390625,282.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991215528815254e-09,0.0009917428251355,-0.0118873054161667,0.0,1.0,0.0,-0.0072415205650031,60.0,5.4198198318481445,-0.0,-6.705972310783181e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9691162109375,0.0,0.0,9.3047900008969e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9473876953125,0.0,0.0,9.79839896899648e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9349670410156,0.0,0.0,7.237065437948331e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9574584960937,0.0,0.0,9.798395331017672e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9732360839844,0.0,0.0,0.0004647935857065,281.9144592285156,294.1499938964844,287.5723571777344,286.0727844238281,288.387451171875,287.5593566894531,282.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862361180357766e-09,0.0009914285037666,-0.0117909954860806,0.0,1.0,0.0,-0.007223296444863,60.0,5.407907962799072,-0.0,-6.70172113359513e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9698181152344,0.0,0.0,9.301842510467397e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9482421875,0.0,0.0,9.79529504547827e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9358825683594,0.0,0.0,7.234773511299863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.958251953125,0.0,0.0,9.795292135095224e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.97393798828125,0.0,0.0,0.000464646378532,281.9159545898437,294.1499938964844,287.5729064941406,286.0678100585937,288.3804016113281,287.5604248046875,282.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911191882565,4.8256301177218575e-09,0.000991114298813,-0.0116947628557682,0.0,1.0,0.0,-0.0072050872258841,60.0,5.3958234786987305,-0.0,-6.697474930206226e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9713134765625,0.0,0.0,9.295961353927852e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9499816894531,0.0,0.0,9.789101750357077e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9377746582031,0.0,0.0,7.230199116747826e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9598693847656,0.0,0.0,9.789098839974032e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9753723144531,0.0,0.0,0.0004643526044674,281.91900634765625,294.1499938964844,287.5732727050781,286.0574035644531,288.36639404296875,287.5624084472656,282.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752330973190055e-09,0.0009904875187203,-0.0115027222782373,0.0,1.0,0.0,-0.0071687498129904,60.0,5.3712921142578125,-0.0,-6.689005971338703e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9713134765625,0.0,0.0,9.295961353927852e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9499816894531,0.0,0.0,9.789101750357077e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9377746582031,0.0,0.0,7.230199116747826e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9598693847656,0.0,0.0,9.789098839974032e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9753723144531,0.0,0.0,0.0004643526044674,281.91900634765625,294.1499938964844,287.5732727050781,286.0574035644531,288.36639404296875,287.5624084472656,282.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752330973190055e-09,0.0009904875187203,-0.0115027222782373,0.0,1.0,0.0,-0.0071687498129904,60.0,5.3712921142578125,-0.0,-6.689005971338703e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97283935546875,0.0,0.0,9.290147863794118e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9517822265625,0.0,0.0,9.782979759620504e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9397277832031,0.0,0.0,7.225677109090611e-05,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9615173339844,0.0,0.0,9.782976121641695e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9768371582031,0.0,0.0,0.0004640621773432,281.92205810546875,294.1499938964844,287.5726318359375,286.0462951660156,288.3526306152344,287.5639038085937,282.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898726129904,4.6798693809080305e-09,0.0009898679563775,-0.0113128758966922,0.0,1.0,0.0,-0.0071328273043036,60.0,5.345818519592285,-0.0,-6.680638620082392e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97283935546875,0.0,0.0,9.290147863794118e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9517822265625,0.0,0.0,9.782979759620504e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9397277832031,0.0,0.0,7.225677109090611e-05,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9615173339844,0.0,0.0,9.782976121641695e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9768371582031,0.0,0.0,0.0004640621773432,281.92205810546875,294.1499938964844,287.5726318359375,286.0462951660156,288.3526306152344,287.5639038085937,282.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898726129904,4.6798693809080305e-09,0.0009898679563775,-0.0113128758966922,0.0,1.0,0.0,-0.0071328273043036,60.0,5.345818519592285,-0.0,-6.680638620082392e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9743957519531,0.0,0.0,9.284430416300891e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9535827636719,0.0,0.0,9.776958904694766e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9416809082031,0.0,0.0,7.221230043796822e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9632263183594,0.0,0.0,9.77695526671596e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.97833251953125,0.0,0.0,0.000463776581455,281.9251403808594,294.1499938964844,287.5708312988281,286.034423828125,288.3390808105469,287.5648803710937,282.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892631787806,4.608611714473909e-09,0.0009892586385831,-0.0111261820420622,0.0,1.0,0.0,-0.0070975017733871,60.0,5.31944465637207,-0.0,-6.672414798458703e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9743957519531,0.0,0.0,9.284430416300891e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9535827636719,0.0,0.0,9.776958904694766e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9416809082031,0.0,0.0,7.221230043796822e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9632263183594,0.0,0.0,9.77695526671596e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.97833251953125,0.0,0.0,0.000463776581455,281.9251403808594,294.1499938964844,287.5708312988281,286.034423828125,288.3390808105469,287.5648803710937,282.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892631787806,4.608611714473909e-09,0.0009892586385831,-0.0111261820420622,0.0,1.0,0.0,-0.0070975017733871,60.0,5.31944465637207,-0.0,-6.672414798458703e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9759826660156,0.0,0.0,9.278851939598098e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554138183594,0.0,0.0,9.771084296517074e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.94366455078125,0.0,0.0,7.216891390271485e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649353027344,0.0,0.0,9.771081386134028e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9798889160156,0.0,0.0,0.0004634979122783,281.9282531738281,294.1499938964844,287.5678100585937,286.021728515625,288.3257141113281,287.5652160644531,282.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886685293167,4.5390846636905735e-09,0.0009886639891192,-0.010944022797048,0.0,1.0,0.0,-0.0070630339905619,60.0,5.292048931121826,-0.0,-6.664396323685652e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9759826660156,0.0,0.0,9.278851939598098e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554138183594,0.0,0.0,9.771084296517074e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.94366455078125,0.0,0.0,7.216891390271485e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649353027344,0.0,0.0,9.771081386134028e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9798889160156,0.0,0.0,0.0004634979122783,281.9282531738281,294.1499938964844,287.5678100585937,286.021728515625,288.3257141113281,287.5652160644531,282.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886685293167,4.5390846636905735e-09,0.0009886639891192,-0.010944022797048,0.0,1.0,0.0,-0.0070630339905619,60.0,5.292048931121826,-0.0,-6.664396323685652e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767761230469,0.0,0.0,9.27613873500377e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.95635986328125,0.0,0.0,9.768227027961984e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9446716308594,0.0,0.0,7.21478063496761e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9658203125,0.0,0.0,9.76822411757894e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98065185546875,0.0,0.0,0.0004633624048437,281.9298400878906,294.1499938964844,287.5657653808594,286.0150146484375,288.3191223144531,287.5650634765625,282.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883794700726,4.505268602628121e-09,0.0009883749298751,-0.0108554251492023,0.0,1.0,0.0,-0.0070462706498801,60.0,5.27781867980957,-0.0,-6.660498286237272e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97760009765625,0.0,0.0,9.273449541069569e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9573059082031,0.0,0.0,9.765395952854306e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9456787109375,0.0,0.0,7.212689524749294e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9667053222656,0.0,0.0,9.765392314875498e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9814758300781,0.0,0.0,0.0004632280906662,281.931396484375,294.1499938964844,287.5633850097656,286.0080871582031,288.3125305175781,287.5647888183594,282.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880928555503,4.4717589631204654e-09,0.0009880884317681,-0.0107676284387707,0.0,1.0,0.0,-0.0070296586491167,60.0,5.263422012329102,-0.0,-6.656636486468416e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.979248046875,0.0,0.0,9.268197027267888e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9591979980469,0.0,0.0,9.759864042280242e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477233886719,0.0,0.0,7.20860407454893e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.968505859375,0.0,0.0,9.759861131897196e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9830627441406,0.0,0.0,0.0004629656905308,281.9345397949219,294.1499938964844,287.5574951171875,285.9934997558594,288.2994384765625,287.5636901855469,282.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987532781437,4.4062873350014806e-09,0.0009875283576548,-0.01059609092772,0.0,1.0,0.0,-0.0069972001947462,60.0,5.233846187591553,-0.0,-6.649094075328321e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.979248046875,0.0,0.0,9.268197027267888e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9591979980469,0.0,0.0,9.759864042280242e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477233886719,0.0,0.0,7.20860407454893e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.968505859375,0.0,0.0,9.759861131897196e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9830627441406,0.0,0.0,0.0004629656905308,281.9345397949219,294.1499938964844,287.5574951171875,285.9934997558594,288.2994384765625,287.5636901855469,282.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987532781437,4.4062873350014806e-09,0.0009875283576548,-0.01059609092772,0.0,1.0,0.0,-0.0069972001947462,60.0,5.233846187591553,-0.0,-6.649094075328321e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.98095703125,0.0,0.0,9.263146057492122e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9611511230469,0.0,0.0,9.754545317264274e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9497985839844,0.0,0.0,7.204675785033032e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9703369140625,0.0,0.0,9.754542406881228e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9847106933594,0.0,0.0,0.0004627133894246,281.937744140625,294.1499938964844,287.54998779296875,285.97784423828125,288.2864685058594,287.56170654296875,282.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343338133594443e-09,0.000986990169622,-0.0104311620816588,0.0,0.0,0.0,-0.0069659939035773,60.0,5.202896595001221,-0.0,-6.641846539423568e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.98095703125,0.0,0.0,9.263146057492122e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9611511230469,0.0,0.0,9.754545317264274e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9497985839844,0.0,0.0,7.204675785033032e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9703369140625,0.0,0.0,9.754542406881228e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9847106933594,0.0,0.0,0.0004627133894246,281.937744140625,294.1499938964844,287.54998779296875,285.97784423828125,288.2864685058594,287.56170654296875,282.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343338133594443e-09,0.000986990169622,-0.0104311620816588,0.0,0.0,0.0,-0.0069659939035773,60.0,5.202896595001221,-0.0,-6.641846539423568e-08,0.0,278.60577392578125,280.6787109375,291.9632263183594,293.7023620605469,313.5399475097656,313.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.713660289186198e-21,-4.856830144593099e-21,-4.856830144593099e-21,1.6594232634933244e-21,2.534511891069629e-21,-8.750886275763046e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
