time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,9.48771194089204e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,9.99101685010828e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,7.379331509582698e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643371582031,0.0,0.0,9.99101685010828e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0004739308496937,293.1672668457031,294.1499938964844,284.021240234375,284.021240234375,287.7662353515625,283.9161376953125,293.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109045542776,7.139278945800242e-09,0.001010897452943,-0.0177556313574314,0.0,0.1500000059604644,0.0,-0.0083520580083131,60.0,-6.242786407470703,-0.0,-6.967558618953262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.515680721960962e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001002046992653,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.401085167657584e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001002046992653,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004753279499709,293.1666259765625,294.1499938964844,284.0639038085937,284.0639038085937,287.69989013671875,283.9507141113281,293.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138845536857,7.487741982004081e-09,0.0010138771031051,-0.0186683181673288,0.0,0.1500000059604644,0.0,-0.0085248062387108,60.0,-6.229079246520996,-0.0,-7.008698332811036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.515680721960962e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001002046992653,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.401085167657584e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001002046992653,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004753279499709,293.1666259765625,294.1499938964844,284.0639038085937,284.0639038085937,287.69989013671875,283.9507141113281,293.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138845536857,7.487741982004081e-09,0.0010138771031051,-0.0186683181673288,0.0,0.1500000059604644,0.0,-0.0085248062387108,60.0,-6.229079246520996,-0.0,-7.008698332811036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.54459683271125e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001005091980914,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,7.423575152643025e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001005091980914,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0004767723730765,293.1659545898437,294.1499938964844,284.10821533203125,284.10821533203125,287.6354064941406,283.98944091796875,292.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169656015932,7.848004912602846e-09,0.0010169576853513,-0.0196118671447038,0.0,0.1500000059604644,0.0,-0.0087034041061997,60.0,-6.214487552642822,-0.0,-7.051358608123337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.54459683271125e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001005091980914,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,7.423575152643025e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001005091980914,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0004767723730765,293.1659545898437,294.1499938964844,284.10821533203125,284.10821533203125,287.6354064941406,283.98944091796875,292.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169656015932,7.848004912602846e-09,0.0010169576853513,-0.0196118671447038,0.0,0.1500000059604644,0.0,-0.0087034041061997,60.0,-6.214487552642822,-0.0,-7.051358608123337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.55930445343256e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001006640814011,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.435014413204044e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001006640814011,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0004775070410687,293.1656188964844,294.1499938964844,284.1308898925781,284.1308898925781,287.6037902832031,284.010009765625,292.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031251219620117e-09,0.0010185246355831,-0.0200917776674032,0.0,0.1500000059604644,0.0,-0.0087942471727728,60.0,-6.2069501876831055,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,9.574266005074604e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0001008216349873,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.446651579812169e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0001008216349873,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0004782544274348,293.1652526855469,294.1499938964844,284.15386962890625,284.15386962890625,287.5726318359375,284.03143310546875,292.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201268596574,8.21765944181152e-09,0.0010201185941696,-0.02057995647192,0.0,0.1500000059604644,0.0,-0.0088866576552391,60.0,-6.199248790740967,-0.0,-7.095265175394162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,9.604803926777096e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.000101143210486,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,7.47040321584791e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.000101143210486,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0004797798465006,293.16455078125,294.1499938964844,284.2005920410156,284.2005920410156,287.5118103027344,284.0765686035156,292.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233805514872,8.59813553688582e-09,0.0010233719367533,-0.0215763244777917,0.0,0.1500000059604644,0.0,-0.0090752756223082,60.0,-6.1834235191345215,-0.0,-7.140599223021128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,9.604803926777096e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.000101143210486,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,7.47040321584791e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.000101143210486,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0004797798465006,293.16455078125,294.1499938964844,284.2005920410156,284.2005920410156,287.5118103027344,284.0765686035156,292.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233805514872,8.59813553688582e-09,0.0010233719367533,-0.0215763244777917,0.0,0.1500000059604644,0.0,-0.0090752756223082,60.0,-6.1834235191345215,-0.0,-7.140599223021128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.63591373874806e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001014708104776,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.494599412893876e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.0001014708104776,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0004813338455278,293.1637878417969,294.1499938964844,284.248046875,284.248046875,287.4525146484375,284.1238098144531,292.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985732158350856e-09,0.0010266860481351,-0.0225912760943174,0.0,0.1500000059604644,0.0,-0.0092674233019351,60.0,-6.167241096496582,-0.0,-7.186930162106364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.63591373874806e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001014708104776,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.494599412893876e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.0001014708104776,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0004813338455278,293.1637878417969,294.1499938964844,284.248046875,284.248046875,287.4525146484375,284.1238098144531,292.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985732158350856e-09,0.0010266860481351,-0.0225912760943174,0.0,0.1500000059604644,0.0,-0.0092674233019351,60.0,-6.167241096496582,-0.0,-7.186930162106364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001018059192574,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0004829234676435,293.1630249023437,294.1499938964844,284.2959899902344,284.2959899902344,287.3952941894531,284.17315673828125,292.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382215004904992e-09,0.001030076527968,-0.0236294269561767,0.0,0.1500000059604644,0.0,-0.0094639770686626,60.0,-6.1507744789123535,-0.0,-7.23447826089796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001018059192574,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0004829234676435,293.1630249023437,294.1499938964844,284.2959899902344,284.2959899902344,287.3952941894531,284.17315673828125,292.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382215004904992e-09,0.001030076527968,-0.0236294269561767,0.0,0.1500000059604644,0.0,-0.0094639770686626,60.0,-6.1507744789123535,-0.0,-7.23447826089796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004845318035222,293.1622009277344,294.1499938964844,284.3440856933594,284.3440856933594,287.3395080566406,284.22369384765625,292.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.783369669946753e-09,0.0010335065890103,-0.0246797315776348,0.0,0.1500000059604644,0.0,-0.009662845171988,60.0,-6.134180545806885,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004845318035222,293.1622009277344,294.1499938964844,284.3440856933594,284.3440856933594,287.3395080566406,284.22369384765625,292.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.783369669946753e-09,0.0010335065890103,-0.0246797315776348,0.0,0.1500000059604644,0.0,-0.009662845171988,60.0,-6.134180545806885,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,9.716219938127324e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001023164804792,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,7.557059871032834e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001023164804792,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,0.0004853453137911,293.16180419921875,294.1499938964844,284.3681030273437,284.3681030273437,287.312255859375,284.2493591308594,292.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352516546845,9.986282023533022e-09,0.0010352417593821,-0.0252109691500663,0.0,0.1500000059604644,0.0,-0.0097634382545948,60.0,-6.125876903533936,-0.0,-7.30722149455687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,9.732571197673678e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0001024886587401,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,7.569777517346665e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001024886587401,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0004861620836891,293.161376953125,294.1499938964844,284.3920593261719,284.3920593261719,287.28546142578125,284.275146484375,292.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369938099756,1.018999906676754e-08,0.0010369836818426,-0.0257442910224199,0.0,0.1500000059604644,0.0,-0.0098644299432635,60.0,-6.117588996887207,-0.0,-7.331836116009073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,9.765591676114128e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001028363840305,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,7.59546019253321e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0001028363840305,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0004878115432802,293.1605224609375,294.1499938964844,284.4395751953125,284.4395751953125,287.23291015625,284.32696533203125,292.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601415745270517e-08,0.0010405015200376,-0.0268212929368019,0.0,0.1500000059604644,0.0,-0.010068385861814,60.0,-6.101123809814453,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,9.765591676114128e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001028363840305,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,7.59546019253321e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0001028363840305,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0004878115432802,293.1605224609375,294.1499938964844,284.4395751953125,284.4395751953125,287.23291015625,284.32696533203125,292.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601415745270517e-08,0.0010405015200376,-0.0268212929368019,0.0,0.1500000059604644,0.0,-0.010068385861814,60.0,-6.101123809814453,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001032188592944,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0004896258469671,293.1596374511719,294.1499938964844,284.4864196777344,284.4864196777344,287.18194580078125,284.3788757324219,292.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053944426464568e-08,0.0010443708160892,-0.0280058141797781,0.0,0.1500000059604644,0.0,-0.0102927228435873,60.0,-6.085963249206543,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001032188592944,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601257324219,0.0,0.0,0.0004896258469671,293.1596374511719,294.1499938964844,284.4864196777344,284.4864196777344,287.18194580078125,284.3788757324219,292.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053944426464568e-08,0.0010443708160892,-0.0280058141797781,0.0,0.1500000059604644,0.0,-0.0102927228435873,60.0,-6.085963249206543,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001035976310959,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001035976310959,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004914225428365,293.1587219238281,294.1499938964844,284.5322265625,284.5322265625,287.1324462890625,284.430419921875,292.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.15020943880495e-08,0.0010482029756531,-0.0291787572205066,0.0,0.1500000059604644,0.0,-0.0105148898437619,60.0,-6.072142601013184,-0.0,-7.49136077615731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001035976310959,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001035976310959,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004914225428365,293.1587219238281,294.1499938964844,284.5322265625,284.5322265625,287.1324462890625,284.430419921875,292.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.15020943880495e-08,0.0010482029756531,-0.0291787572205066,0.0,0.1500000059604644,0.0,-0.0105148898437619,60.0,-6.072142601013184,-0.0,-7.49136077615731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,9.868552297120914e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.675540837226436e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0004929546266794,293.15777587890625,294.1499938964844,284.57672119140625,284.57672119140625,287.0845947265625,284.4809265136719,292.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.1884234041303898e-08,0.0010514706373214,-0.030178839340806,0.0,0.1500000059604644,0.0,-0.0107043329626321,60.0,-6.057183265686035,-0.0,-7.538143620422488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,9.868552297120914e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.675540837226436e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,0.0004929546266794,293.15777587890625,294.1499938964844,284.57672119140625,284.57672119140625,287.0845947265625,284.4809265136719,292.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.1884234041303898e-08,0.0010514706373214,-0.030178839340806,0.0,0.1500000059604644,0.0,-0.0107043329626321,60.0,-6.057183265686035,-0.0,-7.538143620422488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,9.881499863695352e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001040569477481,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,7.685610762564465e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001040569477481,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0004936013719998,293.15728759765625,294.1499938964844,284.598388671875,284.598388671875,287.0614013671875,284.5054931640625,292.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528621496632,1.2045551223138773e-08,0.0010528500424697,-0.0306009873747825,0.0,0.1500000059604644,0.0,-0.0107843047007918,60.0,-6.048550128936768,-0.0,-7.557935788327087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,9.893302922137082e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,0.000104181242932,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,7.694791565882042e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.000104181242932,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0004941909573972,293.15679931640625,294.1499938964844,284.6195983886719,284.6195983886719,287.0386047363281,284.5295715332031,292.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541199008002,1.2192615805872721e-08,0.0010541076771914,-0.03098582662642,0.0,0.1500000059604644,0.0,-0.0108572114259004,60.0,-6.039402961730957,-0.0,-7.576002758469259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.911639062920584e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001043743322952,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.709052442805842e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0001043743322952,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0004951069131493,293.1557922363281,294.1499938964844,284.6605834960937,284.6605834960937,286.994140625,284.5762023925781,292.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560739319771,1.2421073947166406e-08,0.0010560614755377,-0.0315836295485496,0.0,0.1500000059604644,0.0,-0.0109704695641994,60.0,-6.019257545471191,-0.0,-7.604111118553193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.911639062920584e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001043743322952,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,7.709052442805842e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0001043743322952,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0004951069131493,293.1557922363281,294.1499938964844,284.6605834960937,284.6605834960937,286.994140625,284.5762023925781,292.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560739319771,1.2421073947166406e-08,0.0010560614755377,-0.0315836295485496,0.0,0.1500000059604644,0.0,-0.0109704695641994,60.0,-6.019257545471191,-0.0,-7.604111118553193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,9.923290053848176e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.0001044970194925,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,7.718114648014307e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001044970194925,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.0004956888733431,293.1547546386719,294.1499938964844,284.6993713378906,284.6993713378906,286.9510498046875,284.62060546875,292.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573153849691,1.2566233387190096e-08,0.0010573028121143,-0.0319634489715099,0.0,0.1500000059604644,0.0,-0.0110424319282174,60.0,-5.99654483795166,-0.0,-7.621997610840482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,9.923290053848176e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.0001044970194925,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,7.718114648014307e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0001044970194925,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.0004956888733431,293.1547546386719,294.1499938964844,284.6993713378906,284.6993713378906,286.9510498046875,284.62060546875,292.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573153849691,1.2566233387190096e-08,0.0010573028121143,-0.0319634489715099,0.0,0.1500000059604644,0.0,-0.0110424319282174,60.0,-5.99654483795166,-0.0,-7.621997610840482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.932438842952251e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001045933604473,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.725229806965217e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0001045933604473,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.000496145861689,293.1536865234375,294.1499938964844,284.73565673828125,284.73565673828125,286.9096984863281,284.66192626953125,292.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582901304587,1.2680220429217572e-08,0.0010582774411886,-0.0322616919875144,0.0,0.1500000059604644,0.0,-0.0110989399254322,60.0,-5.972865104675293,-0.0,-7.636057830495704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.932438842952251e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001045933604473,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.725229806965217e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0001045933604473,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.000496145861689,293.1536865234375,294.1499938964844,284.73565673828125,284.73565673828125,286.9096984863281,284.66192626953125,292.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582901304587,1.2680220429217572e-08,0.0010582774411886,-0.0322616919875144,0.0,0.1500000059604644,0.0,-0.0110989399254322,60.0,-5.972865104675293,-0.0,-7.636057830495704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.942453471012414e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001046988254529,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.733019447186962e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001046988254529,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0004966461565345,293.152587890625,294.1499938964844,284.7691650390625,284.7691650390625,286.8695678710937,284.7010803222656,292.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593570768833,1.28049988390444e-08,0.0010593442711979,-0.0325881615281105,0.0,0.1500000059604644,0.0,-0.0111607974395155,60.0,-5.950126647949219,-0.0,-7.651464528635189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.942453471012414e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001046988254529,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.733019447186962e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001046988254529,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0004966461565345,293.152587890625,294.1499938964844,284.7691650390625,284.7691650390625,286.8695678710937,284.7010803222656,292.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593570768833,1.28049988390444e-08,0.0010593442711979,-0.0325881615281105,0.0,0.1500000059604644,0.0,-0.0111607974395155,60.0,-5.950126647949219,-0.0,-7.651464528635189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.946880891220644e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001047454425133,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,7.736462430329993e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0001047454425133,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0004968672874383,293.15203857421875,294.1499938964844,284.7847900390625,284.7847900390625,286.8499755859375,284.71954345703125,292.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860156495264622e-08,0.0010598159860819,-0.0327324718236923,0.0,0.1500000059604644,0.0,-0.0111881410703063,60.0,-5.939422607421875,-0.0,-7.658279344013863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,9.950646199285984e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.0001047850964823,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,7.739391003269702e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001047850964823,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004970553563907,293.1514892578125,294.1499938964844,284.7995910644531,284.7995910644531,286.83074951171875,284.7372436523437,292.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602300753816,1.2907070079393181e-08,0.0010602171532809,-0.032855212688446,0.0,0.1500000059604644,0.0,-0.0112113980576395,60.0,-5.92902135848999,-0.0,-7.664078793823138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.956159919966012e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001048431586241,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,7.743679452687502e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001048431586241,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004973307950422,293.1503295898437,294.1499938964844,284.8266296386719,284.8266296386719,286.79315185546875,284.77020263671875,292.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608176235109,1.2975765351086466e-08,0.0010608047014102,-0.0330349393188953,0.0,0.1500000059604644,0.0,-0.0112454546615481,60.0,-5.909003257751465,-0.0,-7.672574042771886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,9.956159919966012e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001048431586241,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,7.743679452687502e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001048431586241,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004973307950422,293.1503295898437,294.1499938964844,284.8266296386719,284.8266296386719,286.79315185546875,284.77020263671875,292.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608176235109,1.2975765351086466e-08,0.0010608047014102,-0.0330349393188953,0.0,0.1500000059604644,0.0,-0.0112454546615481,60.0,-5.909003257751465,-0.0,-7.672574042771886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,9.959183080354704e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001048749909386,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.746031042188406e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001048749909386,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0004974817857146,293.1491394042969,294.1499938964844,284.8500061035156,284.8500061035156,286.7566223144531,284.8000793457031,292.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611398611217,1.3013428556973853e-08,0.0010611268226057,-0.0331334732472896,0.0,0.1500000059604644,0.0,-0.011264125816524,60.0,-5.889914035797119,-0.0,-7.677233782033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
