time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,9.959183080354704e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0001048749909386,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.746031042188406e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001048749909386,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0004974817857146,293.1491394042969,294.1499938964844,284.8500061035156,284.8500061035156,286.7566223144531,284.8000793457031,292.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611398611217,1.3013428556973853e-08,0.0010611268226057,-0.0331334732472896,0.0,0.1500000059604644,0.0,-0.011264125816524,60.0,-5.889914035797119,-0.0,-7.677233782033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.964337368728592e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001049292695824,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,7.750040094833821e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001049292695824,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004977392964065,293.14794921875,294.1499938964844,284.87164306640625,284.87164306640625,286.7213439941406,284.8265991210937,292.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616888757795,1.3077650962145526e-08,0.0010616758372634,-0.0333014912903308,0.0,0.1500000059604644,0.0,-0.0112959630787372,60.0,-5.872896194458008,-0.0,-7.685182623617949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.964337368728592e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0001049292695824,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,7.750040094833821e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001049292695824,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004977392964065,293.14794921875,294.1499938964844,284.87164306640625,284.87164306640625,286.7213439941406,284.8265991210937,292.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616888757795,1.3077650962145526e-08,0.0010616758372634,-0.0333014912903308,0.0,0.1500000059604644,0.0,-0.0112959630787372,60.0,-5.872896194458008,-0.0,-7.685182623617949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,9.974811837309971e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0001050395730999,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,7.758186984574422e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001050395730999,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0004982625250704,293.1466979980469,294.1499938964844,284.8937072753906,284.8937072753906,286.6869812011719,284.8515014648437,292.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628046002238,1.3208158122779425e-08,0.0010627914452925,-0.0336429178714752,0.0,0.1500000059604644,0.0,-0.011360659264028,60.0,-5.858105659484863,-0.0,-7.701348181399227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,9.974811837309971e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0001050395730999,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,7.758186984574422e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001050395730999,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0004982625250704,293.1466979980469,294.1499938964844,284.8937072753906,284.8937072753906,286.6869812011719,284.8515014648437,292.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628046002238,1.3208158122779425e-08,0.0010627914452925,-0.0336429178714752,0.0,0.1500000059604644,0.0,-0.011360659264028,60.0,-5.858105659484863,-0.0,-7.701348181399227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.983069321606308e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001051265280693,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,7.764609472360462e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001051265280693,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0004986749845556,293.1460876464844,294.1499938964844,284.90484619140625,284.90484619140625,286.670166015625,284.8636169433594,292.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636842343956,1.3311042934560646e-08,0.0010636708466336,-0.033912070095539,0.0,0.1500000059604644,0.0,-0.0114116622135043,60.0,-5.852136611938477,-0.0,-7.714104555134328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.993492858484387e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001052362931659,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.772717071929947e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001052362931659,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0004991956520825,293.1454467773437,294.1499938964844,284.91607666015625,284.91607666015625,286.65362548828125,284.8756408691406,292.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647948365658,1.3440915935802876e-08,0.0010647813323885,-0.0342518128454685,0.0,0.1500000059604644,0.0,-0.01147604547441,60.0,-5.847287654876709,-0.0,-7.730221085466837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.000100204750197,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001055204265867,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,7.793702388880774e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001055204265867,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.000500543450471,293.1441345214844,294.1499938964844,284.9386901855469,284.9386901855469,286.6212158203125,284.8995056152344,292.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067669247277,1.3777095020373054e-08,0.0010676553938537,-0.0351311936974525,0.0,0.1500000059604644,0.0,-0.0116427009925246,60.0,-5.840792655944824,-0.0,-7.772019472440661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.000100204750197,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001055204265867,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,7.793702388880774e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001055204265867,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.000500543450471,293.1441345214844,294.1499938964844,284.9386901855469,284.9386901855469,286.6212158203125,284.8995056152344,292.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067669247277,1.3777095020373054e-08,0.0010676553938537,-0.0351311936974525,0.0,0.1500000059604644,0.0,-0.0116427009925246,60.0,-5.840792655944824,-0.0,-7.772019472440661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001005583326332,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001058927664416,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.821203325875103e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001058927664416,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005023097037337,293.142822265625,294.1499938964844,284.9614562988281,284.9614562988281,286.5897216796875,284.92340087890625,292.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071436330676,1.4217648391934292e-08,0.0010714221280068,-0.0362834781408309,0.0,0.1500000059604644,0.0,-0.0118610998615622,60.0,-5.838771820068359,-0.0,-7.826964321111518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001005583326332,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001058927664416,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.821203325875103e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001058927664416,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005023097037337,293.142822265625,294.1499938964844,284.9614562988281,284.9614562988281,286.5897216796875,284.92340087890625,292.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071436330676,1.4217648391934292e-08,0.0010714221280068,-0.0362834781408309,0.0,0.1500000059604644,0.0,-0.0118610998615622,60.0,-5.838771820068359,-0.0,-7.826964321111518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001009886764222,296.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001063459421857,296.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.854674913687631e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001063459421857,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005044593708589,293.1414489746094,294.1499938964844,284.9842834472656,284.9842834472656,286.5591125488281,284.94744873046875,292.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760214645415,1.4753848809334612e-08,0.0010760066797956,-0.0376857370138168,0.0,0.1500000059604644,0.0,-0.0121269151568412,60.0,-5.841289043426514,-0.0,-7.894099951499811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001009886764222,296.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001063459421857,296.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.854674913687631e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001063459421857,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005044593708589,293.1414489746094,294.1499938964844,284.9842834472656,284.9842834472656,286.5591125488281,284.94744873046875,292.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760214645415,1.4753848809334612e-08,0.0010760066797956,-0.0376857370138168,0.0,0.1500000059604644,0.0,-0.0121269151568412,60.0,-5.841289043426514,-0.0,-7.894099951499811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001014957742881,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001068799392669,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,7.894115697126836e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001068799392669,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0005069923936389,293.1400451660156,294.1499938964844,285.00714111328125,285.00714111328125,286.5294494628906,284.9716491699219,292.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814242996275,1.5385682061719308e-08,0.001081408932805,-0.0393378138542175,0.0,0.1500000059604644,0.0,-0.0124401403591036,60.0,-5.848392009735107,-0.0,-7.973576288122788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001014957742881,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001068799392669,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,7.894115697126836e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001068799392669,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0005069923936389,293.1400451660156,294.1499938964844,285.00714111328125,285.00714111328125,286.5294494628906,284.9716491699219,292.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814242996275,1.5385682061719308e-08,0.001081408932805,-0.0393378138542175,0.0,0.1500000059604644,0.0,-0.0124401403591036,60.0,-5.848392009735107,-0.0,-7.973576288122788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001017698668874,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001071685692295,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,7.915434252936393e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001071685692295,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0005083615542389,293.13934326171875,294.1499938964844,285.0185241699219,285.0185241699219,286.5149230957031,284.9837951660156,292.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843444615602,1.5727195545878203e-08,0.0010843287454918,-0.0402306467294693,0.0,0.1500000059604644,0.0,-0.0126094399020075,60.0,-5.85321044921875,-0.0,-8.016699126756066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001020582785713,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001074722822522,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,7.93786603026092e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001074722822522,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005098022520542,293.1386108398437,294.1499938964844,285.0299072265625,285.0299072265625,286.5006408691406,284.9959411621094,292.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874175932258,1.608655963991623e-08,0.0010874015279114,-0.0411700494587421,0.0,0.1500000059604644,0.0,-0.0127875916659832,60.0,-5.858890056610107,-0.0,-8.062202283554144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001026580575853,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001081038790289,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,7.984515104908496e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001081038790289,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.000512798258569,293.1371459960937,294.1499938964844,285.052490234375,285.052490234375,286.47265625,285.02020263671875,292.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938078630715,1.6833876514965596e-08,0.0010937909828498,-0.0431232377886772,0.0,0.1500000059604644,0.0,-0.0131580652669072,60.0,-5.8719635009765625,-0.0,-8.157239506090266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001026580575853,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001081038790289,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,7.984515104908496e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001081038790289,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.000512798258569,293.1371459960937,294.1499938964844,285.052490234375,285.052490234375,286.47265625,285.02020263671875,292.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938078630715,1.6833876514965596e-08,0.0010937909828498,-0.0431232377886772,0.0,0.1500000059604644,0.0,-0.0131580652669072,60.0,-5.8719635009765625,-0.0,-8.157239506090266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001032908767228,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001087702621589,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,8.033734775381163e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001087702621589,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0005159592838026,293.1356506347656,294.1499938964844,285.0748596191406,285.0748596191406,286.4454650878906,285.0443420410156,292.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005506385117,1.7622376446979615e-08,0.0011005329433828,-0.0451835319399833,0.0,0.1500000059604644,0.0,-0.0135489562526345,60.0,-5.886987686157227,-0.0,-8.258117389914332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001032908767228,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001087702621589,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,8.033734775381163e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001087702621589,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0005159592838026,293.1356506347656,294.1499938964844,285.0748596191406,285.0748596191406,286.4454650878906,285.0443420410156,292.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005506385117,1.7622376446979615e-08,0.0011005329433828,-0.0451835319399833,0.0,0.1500000059604644,0.0,-0.0135489562526345,60.0,-5.886987686157227,-0.0,-8.258117389914332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001036653629853,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001091646190616,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,8.062861888902262e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001091646190616,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.000517829961609,293.1347961425781,294.1499938964844,285.0872497558594,285.0872497558594,286.4305419921875,285.0577392578125,292.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045404244214,1.808899696698063e-08,0.0011045223800465,-0.0464025139808654,0.0,0.1500000059604644,0.0,-0.0137802762910723,60.0,-5.896412372589111,-0.0,-8.31810638146635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.000103935097286,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001094486651709,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,8.083841385086998e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001094486651709,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0005191773525439,293.13409423828125,294.1499938964844,285.096923828125,285.096923828125,286.41900634765625,285.06817626953125,292.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074147187173,1.8425092562779355e-08,0.0011073962086811,-0.0472803972661495,0.0,0.1500000059604644,0.0,-0.0139468936249613,60.0,-5.903556823730469,-0.0,-8.361449488347716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001043477168423,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001098831708077,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,8.115933451335877e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001098831708077,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0005212384276092,293.13250732421875,294.1499938964844,285.1185607910156,285.1185607910156,286.3934326171875,285.0914306640625,292.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118119582533,1.8939225299163812e-08,0.0011117930989712,-0.0486230999231338,0.0,0.1500000059604644,0.0,-0.0142017742618918,60.0,-5.913456916809082,-0.0,-8.427969788726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001043477168423,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001098831708077,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,8.115933451335877e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001098831708077,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0005212384276092,293.13250732421875,294.1499938964844,285.1185607910156,285.1185607910156,286.3934326171875,285.0914306640625,292.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118119582533,1.8939225299163812e-08,0.0011117930989712,-0.0486230999231338,0.0,0.1500000059604644,0.0,-0.0142017742618918,60.0,-5.913456916809082,-0.0,-8.427969788726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001044341261149,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,0.0001099741639336,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,8.122654253384098e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0001099741639336,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0005216700956225,293.1317138671875,294.1499938964844,285.12921142578125,285.12921142578125,286.3809509277344,285.102783203125,292.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127333855256,1.9046895616270376e-08,0.0011127142934128,-0.0489042550325393,0.0,0.1500000059604644,0.0,-0.0142551539465785,60.0,-5.913023471832275,-0.0,-8.441934085112734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001044151867972,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001099542205338,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,8.121181599562988e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001099542205338,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0005215755081735,293.1308898925781,294.1499938964844,285.1397399902344,285.1397399902344,286.36871337890625,285.11383056640625,292.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125319870188,1.9023294939302104e-08,0.0011125128949061,-0.0488426275551319,0.0,0.1500000059604644,0.0,-0.0142434556037187,60.0,-5.907727718353272,-0.0,-8.438871645921608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001042133808368,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001097417116397,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,8.10548517620191e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001097417116397,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0005205674096941,293.1292724609375,294.1499938964844,285.1603698730469,285.1603698730469,286.34490966796875,285.13525390625,292.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110382261686,1.877183208875977e-08,0.0011103635188192,-0.0481859594583511,0.0,0.1500000059604644,0.0,-0.014118799008429,60.0,-5.885193347930908,-0.0,-8.406282603345971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001042133808368,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001097417116397,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,8.10548517620191e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001097417116397,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0005205674096941,293.1292724609375,294.1499938964844,285.1603698730469,285.1603698730469,286.34490966796875,285.13525390625,292.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110382261686,1.877183208875977e-08,0.0011103635188192,-0.0481859594583511,0.0,0.1500000059604644,0.0,-0.014118799008429,60.0,-5.885193347930908,-0.0,-8.406282603345971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001039058697642,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001094178805942,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,8.081567648332566e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001094178805942,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005190313095226,293.1275939941406,294.1499938964844,285.18035888671875,285.18035888671875,286.322021484375,285.1557922363281,292.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071061016991,1.838865237857589e-08,0.0011070877080783,-0.0471852160990238,0.0,0.1500000059604644,0.0,-0.0139288445934653,60.0,-5.85394287109375,-0.0,-8.356744274351514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001039058697642,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001094178805942,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,8.081567648332566e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001094178805942,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005190313095226,293.1275939941406,294.1499938964844,285.18035888671875,285.18035888671875,286.322021484375,285.1557922363281,292.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071061016991,1.838865237857589e-08,0.0011070877080783,-0.0471852160990238,0.0,0.1500000059604644,0.0,-0.0139288445934653,60.0,-5.85394287109375,-0.0,-8.356744274351514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001034112647175,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001088970384444,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,8.043098205234855e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001088970384444,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0005165606853552,293.1259155273437,294.1499938964844,285.1996154785156,285.1996154785156,286.29998779296875,285.1754150390625,292.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018366785719,1.7772357807643857e-08,0.0011018188670277,-0.0455753579735755,0.0,0.1500000059604644,0.0,-0.0136233260855078,60.0,-5.813938140869141,-0.0,-8.277375229681638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001034112647175,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001088970384444,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,8.043098205234855e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0001088970384444,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0005165606853552,293.1259155273437,294.1499938964844,285.1996154785156,285.1996154785156,286.29998779296875,285.1754150390625,292.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018366785719,1.7772357807643857e-08,0.0011018188670277,-0.0455753579735755,0.0,0.1500000059604644,0.0,-0.0136233260855078,60.0,-5.813938140869141,-0.0,-8.277375229681638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001027628968586,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001082142771338,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,7.992669998202473e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0001082142771338,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0005133219528943,293.12420654296875,294.1499938964844,285.2181091308594,285.2181091308594,286.2789306640625,285.1940002441406,292.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949288262054,1.696447959886882e-08,0.0010949118295684,-0.0434645265340805,0.0,0.1500000059604644,0.0,-0.0132228313013911,60.0,-5.764737606048584,-0.0,-8.173905285957518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001027628968586,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001082142771338,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,7.992669998202473e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0001082142771338,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0005133219528943,293.12420654296875,294.1499938964844,285.2181091308594,285.2181091308594,286.2789306640625,285.1940002441406,292.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949288262054,1.696447959886882e-08,0.0010949118295684,-0.0434645265340805,0.0,0.1500000059604644,0.0,-0.0132228313013911,60.0,-5.764737606048584,-0.0,-8.173905285957518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0001023878430714,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0001078193308785,296.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,7.963499228935689e-05,296.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001078193308785,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0005114484811201,293.12335205078125,294.1499938964844,285.2270202636719,285.2270202636719,286.2687683105469,285.2029113769531,292.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090932986699,1.649715919427308e-08,0.0010909164557233,-0.0422432459890842,0.0,0.1500000059604644,0.0,-0.0129911638796329,60.0,-5.737365245819092,-0.0,-8.114349725474312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001019876362988,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001073978928616,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,7.93237195466645e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,0.0001073978928616,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.000509449339006,293.1224975585937,294.1499938964844,285.2357177734375,285.2357177734375,286.2587890625,285.2115173339844,292.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866689262911,1.5998494973246125e-08,0.001086652977392,-0.0409398451447486,0.0,0.1500000059604644,0.0,-0.0127439564093947,60.0,-5.708561420440674,-0.0,-8.051038946632617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001011316489893,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001064964963006,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,7.865794759709388e-05,296.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001064964963006,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0005051735206507,293.1207580566406,294.1499938964844,285.2523803710937,285.2523803710937,286.2395324707031,285.2279968261719,292.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775487171486,1.4931938352447105e-08,0.0010775338159874,-0.0381514206528663,0.0,0.1500000059604644,0.0,-0.0122152231633663,60.0,-5.647720336914063,-0.0,-7.916460020851447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001011316489893,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001064964963006,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,7.865794759709388e-05,296.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001064964963006,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0005051735206507,293.1207580566406,294.1499938964844,285.2523803710937,285.2523803710937,286.2395324707031,285.2279968261719,292.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775487171486,1.4931938352447105e-08,0.0010775338159874,-0.0381514206528663,0.0,0.1500000059604644,0.0,-0.0122152231633663,60.0,-5.647720336914063,-0.0,-7.916460020851447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.000100238037703,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001055554821505,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.796291902195662e-05,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001055554821505,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0005007097497582,293.1190185546875,294.1499938964844,285.2679748535156,285.2679748535156,286.2210693359375,285.2433776855469,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818518773689448e-08,0.001068013603799,-0.0352395437657833,0.0,0.1500000059604644,0.0,-0.0116632562130689,60.0,-5.584464550018311,-0.0,-7.777176591616809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
