time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846400,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.000100238037703,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001055554821505,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.796291902195662e-05,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001055554821505,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0005007097497582,293.1190185546875,294.1499938964844,285.2679748535156,285.2679748535156,286.2210693359375,285.2433776855469,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818518773689448e-08,0.001068013603799,-0.0352395437657833,0.0,0.1500000059604644,0.0,-0.0116632562130689,60.0,-5.584464550018311,-0.0,-7.777176591616809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,9.966422658180818e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001049512284225,296.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,7.751661905786023e-05,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001049512284225,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0004978434299118,293.1178894042969,294.1499938964844,285.27740478515625,285.27740478515625,286.2096862792969,285.25262451171875,292.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619133245199,1.3103560903005018e-08,0.0010619001695886,-0.0333692729473114,0.0,0.1500000059604644,0.0,-0.0113088218495249,60.0,-5.543758392333984,-0.0,-7.68839001352717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,9.934471745509654e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001046147663146,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.726810872554779e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001046147663146,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0004962474340572,293.11724853515625,294.1499938964844,285.2825012207031,285.2825012207031,286.2033996582031,285.25762939453125,292.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585088748484,1.2705462459905448e-08,0.0010584961855784,-0.0323277339339256,0.0,0.1500000059604644,0.0,-0.0111114680767059,60.0,-5.521038055419922,-0.0,-7.639172849849275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,9.848242916632444e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001037067340803,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,7.659744005650282e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001037067340803,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0004919401253573,293.115478515625,294.1499938964844,285.2958068847656,285.2958068847656,286.1864624023437,285.2707824707031,292.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493211448192,1.1631089869013069e-08,0.001049309503287,-0.029516352340579,0.0,0.1500000059604644,0.0,-0.0105788558721542,60.0,-5.459360599517822,-0.0,-7.507136245976653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,9.848242916632444e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0001037067340803,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,7.659744005650282e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001037067340803,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0004919401253573,293.115478515625,294.1499938964844,285.2958068847656,285.2958068847656,286.1864624023437,285.2707824707031,292.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493211448192,1.1631089869013069e-08,0.001049309503287,-0.029516352340579,0.0,0.1500000059604644,0.0,-0.0105788558721542,60.0,-5.459360599517822,-0.0,-7.507136245976653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,9.807196329347788e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001032744985423,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,7.627819286426529e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001032744985423,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0004898897605016,293.1145935058594,294.1499938964844,285.302001953125,285.302001953125,286.17822265625,285.2769470214844,292.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449475375935,1.1119676734949737e-08,0.0010449364781379,-0.0281778573989868,0.0,0.1500000059604644,0.0,-0.0103253265842795,60.0,-5.429680347442627,-0.0,-7.444688776558905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,9.767992742126808e-05,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001028616679832,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,7.597327930852771e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001028616679832,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0004879314801655,293.1137084960937,294.1499938964844,285.307861328125,285.307861328125,286.170166015625,285.2828063964844,292.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040770439431,1.0631226565749332e-08,0.0010407597292214,-0.0268993265926837,0.0,0.1500000059604644,0.0,-0.0100831808522343,60.0,-5.401132583618164,-0.0,-7.385288824934835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,9.69603206613101e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001021038915496,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,7.541358354501426e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001021038915496,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004843368951696,293.1119384765625,294.1499938964844,285.3185729980469,285.3185729980469,286.15447998046875,285.2937316894531,292.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331028606742,9.734645090020422e-09,0.0010330930817872,-0.0245521627366542,0.0,0.1500000059604644,0.0,-0.0096387071534991,60.0,-5.347840309143066,-0.0,-7.276874214312556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,9.69603206613101e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001021038915496,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,7.541358354501426e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001021038915496,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004843368951696,293.1119384765625,294.1499938964844,285.3185729980469,285.3185729980469,286.15447998046875,285.2937316894531,292.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331028606742,9.734645090020422e-09,0.0010330930817872,-0.0245521627366542,0.0,0.1500000059604644,0.0,-0.0096387071534991,60.0,-5.347840309143066,-0.0,-7.276874214312556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,9.634870366426183e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001014598237816,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,7.493788143619895e-05,296.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001014598237816,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0004812817205674,293.1101379394531,294.1499938964844,285.3278503417969,285.3278503417969,286.1393737792969,285.30352783203125,292.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026585814543,8.972612874913466e-09,0.0010265767341479,-0.022556921467185,0.0,0.1500000059604644,0.0,-0.0092609338462352,60.0,-5.301039695739746,-0.0,-7.1853591521176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,9.634870366426183e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001014598237816,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,7.493788143619895e-05,296.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001014598237816,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0004812817205674,293.1101379394531,294.1499938964844,285.3278503417969,285.3278503417969,286.1393737792969,285.30352783203125,292.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026585814543,8.972612874913466e-09,0.0010265767341479,-0.022556921467185,0.0,0.1500000059604644,0.0,-0.0092609338462352,60.0,-5.301039695739746,-0.0,-7.1853591521176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,9.58578530116938e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001009429397527,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,7.455611194018275e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0001009429397527,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0004788298392668,293.1083374023437,294.1499938964844,285.3356018066406,285.3356018066406,286.1247863769531,285.3122253417969,292.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021355506964,8.361060288564204e-09,0.0010213471250608,-0.0209554899483919,0.0,0.1500000059604644,0.0,-0.0089577594771981,60.0,-5.261667728424072,-0.0,-7.112334543535327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,9.58578530116938e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001009429397527,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,7.455611194018275e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0001009429397527,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0004788298392668,293.1083374023437,294.1499938964844,285.3356018066406,285.3356018066406,286.1247863769531,285.3122253417969,292.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021355506964,8.361060288564204e-09,0.0010213471250608,-0.0209554899483919,0.0,0.1500000059604644,0.0,-0.0089577594771981,60.0,-5.261667728424072,-0.0,-7.112334543535327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.54828065005131e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001005479934974,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,7.42644042475149e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0001005479934974,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004769563965965,293.10650634765625,294.1499938964844,285.341796875,285.341796875,286.11065673828125,285.31988525390625,292.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173589689657,7.893784292889451e-09,0.0010173510527238,-0.0197317581623792,0.0,0.1500000059604644,0.0,-0.0087261078879237,60.0,-5.229878902435303,-0.0,-7.056788575710017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.54828065005131e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001005479934974,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,7.42644042475149e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0001005479934974,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004769563965965,293.10650634765625,294.1499938964844,285.341796875,285.341796875,286.11065673828125,285.31988525390625,292.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173589689657,7.893784292889451e-09,0.0010173510527238,-0.0197317581623792,0.0,0.1500000059604644,0.0,-0.0087261078879237,60.0,-5.229878902435303,-0.0,-7.056788575710017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,9.533360571367666e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001003908764687,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,7.414835999952629e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001003908764687,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0004762111057061,293.1055908203125,294.1499938964844,285.3442687988281,285.3442687988281,286.103759765625,285.3233337402344,292.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157690849155,7.70789743143041e-09,0.0010157614015042,-0.019244922325015,0.0,0.1500000059604644,0.0,-0.0086339553818106,60.0,-5.216629981994629,-0.0,-7.034752513845889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,9.521063475403936e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001002613789751,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,7.405271753668785e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001002613789751,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0004755968111567,293.10467529296875,294.1499938964844,285.3462829589844,285.3462829589844,286.096923828125,285.3265686035156,292.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014458714053,7.55468310131846e-09,0.0010144511470571,-0.0188436452299356,0.0,0.1500000059604644,0.0,-0.0085580004379153,60.0,-5.204939365386963,-0.0,-7.016615199972875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.503078035777436e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0001000719930743,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,7.391282997559756e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0001000719930743,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0004746984341181,293.1028137207031,294.1499938964844,285.3490600585937,285.3490600585937,286.08349609375,285.332275390625,292.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125421686097,7.330608120525994e-09,0.0010125348344445,-0.0182567611336708,0.0,0.1500000059604644,0.0,-0.0084469150751829,60.0,-5.186669826507568,-0.0,-6.990131851125625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,9.503078035777436e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0001000719930743,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,7.391282997559756e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0001000719930743,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0004746984341181,293.1028137207031,294.1499938964844,285.3490600585937,285.3490600585937,286.08349609375,285.332275390625,292.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125421686097,7.330608120525994e-09,0.0010125348344445,-0.0182567611336708,0.0,0.1500000059604644,0.0,-0.0084469150751829,60.0,-5.186669826507568,-0.0,-6.990131851125625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,9.492797107668594e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,9.99637268250808e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,7.383286720141768e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.99637268250808e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0004741848679259,293.1009521484375,294.1499938964844,285.3500061035156,285.3500061035156,286.0703430175781,285.3367919921875,292.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114464676007,7.202515028836842e-09,0.0010114392498508,-0.0179212614893913,0.0,0.1500000059604644,0.0,-0.0083834128454327,60.0,-5.174484252929688,-0.0,-6.97501505442233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,9.492797107668594e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,9.99637268250808e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,7.383286720141768e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.99637268250808e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0004741848679259,293.1009521484375,294.1499938964844,285.3500061035156,285.3500061035156,286.0703430175781,285.3367919921875,292.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114464676007,7.202515028836842e-09,0.0010114392498508,-0.0179212614893913,0.0,0.1500000059604644,0.0,-0.0083834128454327,60.0,-5.174484252929688,-0.0,-6.97501505442233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,9.488424257142468e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,9.991767728934065e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,7.379885937552899e-05,296.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,9.991767728934065e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0004739664436783,293.0995788574219,294.1499938964844,285.3500061035156,285.3500061035156,286.06103515625,285.3393249511719,292.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148035940929276e-09,0.0010109733557328,-0.017778567969799,0.0,0.1500000059604644,0.0,-0.0083564054220914,60.0,-5.168726921081543,-0.0,-6.968591037548323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,9.48697270359844e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,9.990239050239325e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,7.378756708931178e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0004738939169328,293.0990600585937,294.1499938964844,285.3500061035156,285.3500061035156,286.0574645996094,285.3401794433594,292.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.129948187412083e-09,0.0010108187561854,-0.0177311915904283,0.0,0.1500000059604644,0.0,-0.0083474377170205,60.0,-5.166817665100098,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,9.482767927693204e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,9.985810902435333e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,7.375486165983602e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.985810902435333e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0004736838745884,293.0971374511719,294.1499938964844,285.3500061035156,285.3500061035156,286.0447998046875,285.3426513671875,292.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103777749463,7.077558539236861e-09,0.0010103706736117,-0.0175939686596393,0.0,0.1500000059604644,0.0,-0.0083214659243822,60.0,-5.161090850830078,-0.0,-6.96028408242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,9.482767927693204e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,9.985810902435333e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,7.375486165983602e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.985810902435333e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0004736838745884,293.0971374511719,294.1499938964844,285.3500061035156,285.3500061035156,286.0447998046875,285.3426513671875,292.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103777749463,7.077558539236861e-09,0.0010103706736117,-0.0175939686596393,0.0,0.1500000059604644,0.0,-0.0083214659243822,60.0,-5.161090850830078,-0.0,-6.96028408242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.481162851443514e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.98412142507732e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,7.374237611657009e-05,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,9.98412142507732e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,0.0004736037226393,293.0961608886719,294.1499938964844,285.3500061035156,285.3500061035156,286.03857421875,285.3436279296875,292.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102067608386,7.057566975277041e-09,0.0010101997759193,-0.0175416059792041,0.0,0.1500000059604644,0.0,-0.0083115547895431,60.0,-5.158612251281738,-0.0,-6.957928633255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,9.479793516220524e-05,296.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,9.982678602682428e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,7.373172411462292e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.982678602682428e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,0.0004735352995339,293.0951843261719,294.1499938964844,285.3500061035156,285.3500061035156,286.03240966796875,285.3444519042969,292.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010060776025,7.040500626942503e-09,0.0010100537911057,-0.0174969062209129,0.0,0.1500000059604644,0.0,-0.0083030946552753,60.0,-5.1563029289245605,-0.0,-6.95591850785604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,9.47770895436406e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,9.980483446270227e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,7.371551328105852e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.980483446270227e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0004734311660286,293.0932312011719,294.1499938964844,285.3500061035156,285.3500061035156,286.0202331542969,285.3458251953125,292.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838655591,7.014530289950471e-09,0.0010098316706717,-0.0174288805574178,0.0,0.1500000059604644,0.0,-0.0082902200520038,60.0,-5.152092933654785,-0.0,-6.952859621378593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,9.47770895436406e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,9.980483446270227e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,7.371551328105852e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.980483446270227e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0004734311660286,293.0932312011719,294.1499938964844,285.3500061035156,285.3500061035156,286.0202331542969,285.3458251953125,292.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838655591,7.014530289950471e-09,0.0010098316706717,-0.0174288805574178,0.0,0.1500000059604644,0.0,-0.0082902200520038,60.0,-5.152092933654785,-0.0,-6.952859621378593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.476339619141072e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.979041351471096e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,7.370486127911136e-05,296.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.979041351471096e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.000473362772027,293.0912475585937,294.1499938964844,285.3500061035156,285.3500061035156,286.00830078125,285.3468322753906,292.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096927871927,6.9974692706864525e-09,0.0010096858022734,-0.0173841919749975,0.0,0.1500000059604644,0.0,-0.0082817617803812,60.0,-5.148362636566162,-0.0,-6.9508509170646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.476339619141072e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,9.979041351471096e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,7.370486127911136e-05,296.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.979041351471096e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.000473362772027,293.0912475585937,294.1499938964844,285.3500061035156,285.3500061035156,286.00830078125,285.3468322753906,292.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096927871927,6.9974692706864525e-09,0.0010096858022734,-0.0173841919749975,0.0,0.1500000059604644,0.0,-0.0082817617803812,60.0,-5.148362636566162,-0.0,-6.9508509170646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.475545084569605e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.978205343941228e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,7.369868399109691e-05,296.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.978205343941228e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,0.0004733231035061,293.0892333984375,294.1499938964844,285.3500061035156,285.3500061035156,285.99658203125,285.3475952148437,292.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096081532537,6.9875767394478325e-09,0.0010096011683344,-0.0173582807183265,0.0,0.1500000059604644,0.0,-0.0082768574357032,60.0,-5.1450018882751465,-0.0,-6.94968633752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.475545084569605e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.978205343941228e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,7.369868399109691e-05,296.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.978205343941228e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,0.0004733231035061,293.0892333984375,294.1499938964844,285.3500061035156,285.3500061035156,285.99658203125,285.3475952148437,292.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096081532537,6.9875767394478325e-09,0.0010096011683344,-0.0173582807183265,0.0,0.1500000059604644,0.0,-0.0082768574357032,60.0,-5.1450018882751465,-0.0,-6.94968633752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,9.47527150856331e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,9.977917216019704e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,7.369655941147357e-05,296.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.977917216019704e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.0004733094538096,293.08721923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.9850769042969,285.3481750488281,292.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009578933008,6.984168798851442e-09,0.0010095719480887,-0.0173493549227714,0.0,0.1500000059604644,0.0,-0.0082751680165529,60.0,-5.141957759857178,-0.0,-6.949284880874984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,9.47527150856331e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,9.977917216019704e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,7.369655941147357e-05,296.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.977917216019704e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.0004733094538096,293.08721923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.9850769042969,285.3481750488281,292.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009578933008,6.984168798851442e-09,0.0010095719480887,-0.0173493549227714,0.0,0.1500000059604644,0.0,-0.0082751680165529,60.0,-5.141957759857178,-0.0,-6.949284880874984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,9.475325350649656e-05,296.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.977973968489096e-05,296.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,7.369697414105758e-05,296.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,9.977973968489096e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.000473312131362,293.086181640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9794006347656,285.348388671875,292.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095847537741,6.984838041290686e-09,0.0010095777688547,-0.0173511076718568,0.0,0.1500000059604644,0.0,-0.0082754995673894,60.0,-5.140551567077637,-0.0,-6.949363751118653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,9.475507977185772e-05,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,9.97816605377011e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,7.369839295279235e-05,296.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.97816605377011e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,0.0004733212408609,293.0851745605469,294.1499938964844,285.3500061035156,285.3500061035156,285.9737854003906,285.3486022949219,292.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096041951328,6.987110889866699e-09,0.0010095972102135,-0.0173570625483989,0.0,0.1500000059604644,0.0,-0.0082766264677047,60.0,-5.139217376708984,-0.0,-6.949631625730035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.476201375946404e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.978896559914574e-05,296.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,7.370378443738446e-05,296.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,9.978896559914574e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0004733558744192,293.0830993652344,294.1499938964844,285.3500061035156,285.3500061035156,285.96270751953125,285.34893798828125,292.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096780024468,6.995749313176702e-09,0.0010096710175275,-0.0173796880990266,0.0,0.1500000059604644,0.0,-0.0082809086889028,60.0,-5.136713981628418,-0.0,-6.950648412384909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.476201375946404e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.978896559914574e-05,296.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,7.370378443738446e-05,296.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,9.978896559914574e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0004733558744192,293.0830993652344,294.1499938964844,285.3500061035156,285.3500061035156,285.96270751953125,285.34893798828125,292.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096780024468,6.995749313176702e-09,0.0010096710175275,-0.0173796880990266,0.0,0.1500000059604644,0.0,-0.0082809086889028,60.0,-5.136713981628418,-0.0,-6.950648412384909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.477427374804392e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.980188042391092e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.371332321781665e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,9.980188042391092e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0004734171379823,293.0810241699219,294.1499938964844,285.3500061035156,285.3500061035156,285.9517517089844,285.34918212890625,292.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.1500000059604644,0.0,-0.0082884840667247,60.0,-5.134481430053711,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
