time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848800,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.477427374804392e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.980188042391092e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.371332321781665e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,9.980188042391092e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0004734171379823,293.0810241699219,294.1499938964844,285.3500061035156,285.3500061035156,285.9517517089844,285.34918212890625,292.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.1500000059604644,0.0,-0.0082884840667247,60.0,-5.134481430053711,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.478746505919844e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.981576295103878e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,7.372358231805265e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,9.981576295103878e-05,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0004734829999506,293.079345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.943115234375,285.349365234375,292.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027460391384466e-09,0.0010099421488121,-0.0174627490341663,0.0,0.1500000059604644,0.0,-0.0082966294139623,60.0,-5.1329193115234375,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.479119762545452e-05,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.981969196815044e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,7.372648542514071e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.981969196815044e-05,296.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0004735016555059,293.07891845703125,294.1499938964844,285.3500061035156,285.3500061035156,285.94097900390625,285.3493957519531,292.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032109561322386e-09,0.0010099818464368,-0.0174749251455068,0.0,0.1500000059604644,0.0,-0.0082989344373345,60.0,-5.132554054260254,-0.0,-6.954930142910598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.481223241891712e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,9.984184725908564e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,7.374284905381501e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,9.984184725908564e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,0.0004736067494377,293.0767822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.930419921875,285.3495483398437,292.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583201505769474e-09,0.0010102059459313,-0.0175435785204172,0.0,0.1500000059604644,0.0,-0.0083119273185729,60.0,-5.130882263183594,-0.0,-6.958017451097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.481223241891712e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,9.984184725908564e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,7.374284905381501e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,9.984184725908564e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,0.0004736067494377,293.0767822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.930419921875,285.3495483398437,292.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583201505769474e-09,0.0010102059459313,-0.0175435785204172,0.0,0.1500000059604644,0.0,-0.0083119273185729,60.0,-5.130882263183594,-0.0,-6.958017451097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,9.482402674620972e-05,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,9.985426731873304e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,7.375201676040888e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.985426731873304e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0004736656555905,293.0757141113281,294.1499938964844,285.3500061035156,285.3500061035156,285.9252319335937,285.349609375,292.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073012397995626e-09,0.0010103316744789,-0.0175820626318454,0.0,0.1500000059604644,0.0,-0.008319211192429,60.0,-5.130133152008057,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,9.48363885981962e-05,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.98672840069048e-05,296.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,7.376163557637483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.98672840069048e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.0004737273848149,293.0746459960937,294.1499938964844,285.3500061035156,285.3500061035156,285.9200744628906,285.34967041015625,292.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088411191347177e-09,0.0010104633402079,-0.0176223963499069,0.0,0.1500000059604644,0.0,-0.0083268452435731,60.0,-5.129425048828125,-0.0,-6.96156305934892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.48621891438961e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,7.378170266747475e-05,296.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.00047385628568,293.0724792480469,294.1499938964844,285.3500061035156,285.3500061035156,285.909912109375,285.3497314453125,292.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.1205628060511125e-09,0.0010107381967827,-0.0177066083997488,0.0,0.1500000059604644,0.0,-0.0083427838981151,60.0,-5.128094673156738,-0.0,-6.965352383758727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.48621891438961e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,7.378170266747475e-05,296.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.00047385628568,293.0724792480469,294.1499938964844,285.3500061035156,285.3500061035156,285.909912109375,285.3497314453125,292.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.1205628060511125e-09,0.0010107381967827,-0.0177066083997488,0.0,0.1500000059604644,0.0,-0.0083427838981151,60.0,-5.128094673156738,-0.0,-6.965352383758727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,9.48879387578927e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,9.992156265070662e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,7.380172610282898e-05,296.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.992156265070662e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.0004739848955068,293.0702819824219,294.1499938964844,285.3500061035156,285.3500061035156,285.89996337890625,285.34979248046875,292.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110196890309,7.152638037410952e-09,0.0010110124712809,-0.0177906211465597,0.0,0.1500000059604644,0.0,-0.0083586852997541,60.0,-5.126812934875488,-0.0,-6.969133181655708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,9.48879387578927e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,9.992156265070662e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,7.380172610282898e-05,296.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.992156265070662e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.0004739848955068,293.0702819824219,294.1499938964844,285.3500061035156,285.3500061035156,285.89996337890625,285.34979248046875,292.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110196890309,7.152638037410952e-09,0.0010110124712809,-0.0177906211465597,0.0,0.1500000059604644,0.0,-0.0083586852997541,60.0,-5.126812934875488,-0.0,-6.969133181655708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.491182572674006e-05,296.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.994672291213648e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,7.38203088985756e-05,296.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.994672291213648e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.0004741042503155,293.0680847167969,294.1499938964844,285.3500061035156,285.3500061035156,285.89019775390625,285.349853515625,292.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112742893397,7.182405781236412e-09,0.0010112670715898,-0.0178685914725065,0.0,0.1500000059604644,0.0,-0.0083734421059489,60.0,-5.125482082366943,-0.0,-6.972643262770363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.491182572674006e-05,296.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.994672291213648e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,7.38203088985756e-05,296.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.994672291213648e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.0004741042503155,293.0680847167969,294.1499938964844,285.3500061035156,285.3500061035156,285.89019775390625,285.349853515625,292.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112742893397,7.182405781236412e-09,0.0010112670715898,-0.0178685914725065,0.0,0.1500000059604644,0.0,-0.0083734421059489,60.0,-5.125482082366943,-0.0,-6.972643262770363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.493150719208644e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.996745211537927e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,7.383561751339585e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.996745211537927e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.000474202533951,293.0658264160156,294.1499938964844,285.3500061035156,285.3500061035156,285.880615234375,285.3498840332031,292.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114839533343,7.206923502423024e-09,0.0010114767355844,-0.0179328080266714,0.0,0.1500000059604644,0.0,-0.0083855967968702,60.0,-5.123987674713135,-0.0,-6.975535171704905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.493150719208644e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.996745211537927e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,7.383561751339585e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.996745211537927e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.000474202533951,293.0658264160156,294.1499938964844,285.3500061035156,285.3500061035156,285.880615234375,285.3498840332031,292.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114839533343,7.206923502423024e-09,0.0010114767355844,-0.0179328080266714,0.0,0.1500000059604644,0.0,-0.0083855967968702,60.0,-5.123987674713135,-0.0,-6.975535171704905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,9.493826655671e-05,296.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,9.997456072596832e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,7.384087075479329e-05,296.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,9.997456072596832e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0004742362943943,293.064697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.8758850097656,285.3498840332031,292.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115558980032,7.2153421015741515e-09,0.0010115486802533,-0.017954858019948,0.0,0.1500000059604644,0.0,-0.008389770053327,60.0,-5.123105525970459,-0.0,-6.976528510449499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.494379628449678e-05,296.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.998038876801728e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,7.384517812170088e-05,296.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.998038876801728e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0004742639430332,293.0635681152344,294.1499938964844,285.3500061035156,285.3500061035156,285.8712158203125,285.34991455078125,292.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222236142467864e-09,0.0010116075864061,-0.0179729145020246,0.0,0.1500000059604644,0.0,-0.0083931870758533,60.0,-5.122175216674805,-0.0,-6.977341371339207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.384877244476229e-05,296.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004742870514746,293.0613098144531,294.1499938964844,285.3500061035156,285.3500061035156,285.8619689941406,285.3499450683594,292.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.228002196768557e-09,0.0010116572957485,-0.0179880168288946,0.0,0.1500000059604644,0.0,-0.0083960480988025,60.0,-5.119999408721924,-0.0,-6.97802136073733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.384877244476229e-05,296.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004742870514746,293.0613098144531,294.1499938964844,285.3500061035156,285.3500061035156,285.8619689941406,285.3499450683594,292.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.228002196768557e-09,0.0010116572957485,-0.0179880168288946,0.0,0.1500000059604644,0.0,-0.0083960480988025,60.0,-5.119999408721924,-0.0,-6.97802136073733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,9.4942472060211e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,7.384414493571967e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.997899178415536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0004742572782561,293.0590209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.8528747558594,285.3499450683594,292.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220581466071961e-09,0.0010115938493981,-0.0179685801267623,0.0,0.1500000059604644,0.0,-0.0083923693746328,60.0,-5.117319583892822,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,9.4942472060211e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,7.384414493571967e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.997899178415536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0004742572782561,293.0590209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.8528747558594,285.3499450683594,292.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220581466071961e-09,0.0010115938493981,-0.0179685801267623,0.0,0.1500000059604644,0.0,-0.0083923693746328,60.0,-5.117319583892822,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,9.49265668168664e-05,296.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,9.996224252972752e-05,296.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,7.383177580777556e-05,296.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,9.996224252972752e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0004741778539028,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.84503173828125,285.3499450683594,292.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114316828548,7.200765761439243e-09,0.0010114245815202,-0.0179166793823242,0.0,0.1500000059604644,0.0,-0.0083825467154383,60.0,-5.114450454711914,-0.0,-6.974808997028958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,9.4923387223389e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,9.9958895589225e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,7.382930198218673e-05,296.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,9.9958895589225e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0004741619632113,293.05670166015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8439636230469,285.3499450683594,292.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113978059962,7.1968062620442205e-09,0.0010113905882462,-0.0179063081741333,0.0,0.1500000059604644,0.0,-0.008380583487451,60.0,-5.114007949829102,-0.0,-6.974341459908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.488976502325386e-05,296.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.9923498055432e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,9.9923498055432e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0004739940341096,293.05438232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8352355957031,285.3499755859375,292.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.154921100038791e-09,0.0010110324947163,-0.0177966021001338,0.0,0.1500000059604644,0.0,-0.00835981965065,60.0,-5.109973907470703,-0.0,-6.96940247735256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.488976502325386e-05,296.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.9923498055432e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,9.9923498055432e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0004739940341096,293.05438232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8352355957031,285.3499755859375,292.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.154921100038791e-09,0.0010110324947163,-0.0177966021001338,0.0,0.1500000059604644,0.0,-0.00835981965065,60.0,-5.109973907470703,-0.0,-6.96940247735256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.486927592661232e-05,296.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.990191756514832e-05,296.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,7.378721056738868e-05,296.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,9.990191756514832e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0004738916759379,293.05322265625,294.1499938964844,285.3500061035156,285.3500061035156,285.8309020996094,285.3499755859375,292.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108215501531,7.129389967275301e-09,0.0010108144488185,-0.0177297294139862,0.0,0.1500000059604644,0.0,-0.0083471639081835,60.0,-5.107775688171387,-0.0,-6.96639261832388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,9.484349720878528e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,9.98747709672898e-05,296.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,7.376716530416161e-05,296.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,9.98747709672898e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,0.0004737629205919,293.0520324707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8265991210937,285.3499755859375,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105464607477,7.0972769883326245e-09,0.001010539359413,-0.0176456179469823,0.0,0.1500000059604644,0.0,-0.0083312420174479,60.0,-5.105344772338867,-0.0,-6.962607557170486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.98076211544685e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.371756510110572e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,9.98076211544685e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004734443791676,293.0496826171875,294.1499938964844,285.3500061035156,285.3500061035156,285.81817626953125,285.3499755859375,292.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017824099619929e-09,0.0010098601924255,-0.0174375083297491,0.0,0.1500000059604644,0.0,-0.0082918545231223,60.0,-5.099733829498291,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.98076211544685e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.371756510110572e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,9.98076211544685e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004734443791676,293.0496826171875,294.1499938964844,285.3500061035156,285.3500061035156,285.81817626953125,285.3499755859375,292.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017824099619929e-09,0.0010098601924255,-0.0174375083297491,0.0,0.1500000059604644,0.0,-0.0082918545231223,60.0,-5.099733829498291,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,9.470494114793836e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,9.97288661892526e-05,296.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,7.365940109593794e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0004730708023998,293.0473022460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8099060058594,285.3499755859375,292.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924648410233658e-09,0.0010090635623782,-0.0171934533864259,0.0,0.1500000059604644,0.0,-0.0082456637173891,60.0,-5.09346342086792,-0.0,-6.94227892950039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,9.470494114793836e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,9.97288661892526e-05,296.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,7.365940109593794e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0004730708023998,293.0473022460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8099060058594,285.3499755859375,292.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924648410233658e-09,0.0010090635623782,-0.0171934533864259,0.0,0.1500000059604644,0.0,-0.0082456637173891,60.0,-5.09346342086792,-0.0,-6.94227892950039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,9.462027810513972e-05,296.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,9.963970660464838e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,7.359354640357196e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,9.963970660464838e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0004726478655356,293.044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8017883300781,285.3499755859375,292.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819165676574812e-09,0.0010081615764647,-0.0169171579182147,0.0,0.1500000059604644,0.0,-0.0081933718174695,60.0,-5.086636066436768,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,9.462027810513972e-05,296.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,9.963970660464838e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,7.359354640357196e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,9.963970660464838e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0004726478655356,293.044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8017883300781,285.3499755859375,292.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819165676574812e-09,0.0010081615764647,-0.0169171579182147,0.0,0.1500000059604644,0.0,-0.0081933718174695,60.0,-5.086636066436768,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.954216511687264e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,7.352149987127632e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.954216511687264e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.000472185172839,293.0425109863281,294.1499938964844,285.3500061035156,285.3500061035156,285.7938232421875,285.3499755859375,292.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703757104986607e-09,0.0010071747237816,-0.0166148580610752,0.0,0.1500000059604644,0.0,-0.0081361588090658,60.0,-5.079346179962158,-0.0,-6.91631001359383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.954216511687264e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,7.352149987127632e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.954216511687264e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.000472185172839,293.0425109863281,294.1499938964844,285.3500061035156,285.3500061035156,285.7938232421875,285.3499755859375,292.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703757104986607e-09,0.0010071747237816,-0.0166148580610752,0.0,0.1500000059604644,0.0,-0.0081361588090658,60.0,-5.079346179962158,-0.0,-6.91631001359383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.447940828977151e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.949137165676802e-05,296.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,7.348398503381759e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.949137165676802e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0004719442222267,293.04132080078125,294.1499938964844,285.3500061035156,285.3500061035156,285.78985595703125,285.3500061035156,292.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.643661620842067e-09,0.0010066606337204,-0.0164574440568685,0.0,0.1500000059604644,0.0,-0.0081063657999038,60.0,-5.075589656829834,-0.0,-6.909253613684997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.442945884075016e-05,296.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,9.943876648321748e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,7.344513869611546e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.943876648321748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0004716947150882,293.04010009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7859802246094,285.3500061035156,292.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006134902127,6.581429179419729e-09,0.001006128382869,-0.0162944309413433,0.0,0.1500000059604644,0.0,-0.0080755138769745,60.0,-5.071719169616699,-0.0,-6.901949944904119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0004711865622084,293.0376892089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7782897949219,285.3500061035156,292.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468789528536e-09,0.0010050449054688,-0.0159624367952346,0.0,0.1500000059604644,0.0,-0.0080126840621232,60.0,-5.063824653625488,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0004711865622084,293.0376892089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7782897949219,285.3500061035156,292.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468789528536e-09,0.0010050449054688,-0.0159624367952346,0.0,0.1500000059604644,0.0,-0.0080126840621232,60.0,-5.063824653625488,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,7.328617357416078e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,0.0004706738109234,293.0352478027344,294.1499938964844,285.3500061035156,285.3500061035156,285.770751953125,285.3500061035156,292.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267973082759e-09,0.0010039511835202,-0.0156274288892745,0.0,0.1500000059604644,0.0,-0.0079492824152112,60.0,-5.055819034576416,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
