time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,7.328617357416078e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,0.0004706738109234,293.0352478027344,294.1499938964844,285.3500061035156,285.3500061035156,285.770751953125,285.3500061035156,292.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267973082759e-09,0.0010039511835202,-0.0156274288892745,0.0,0.1500000059604644,0.0,-0.0079492824152112,60.0,-5.055819034576416,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,9.41226171562448e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,9.91156484815292e-05,296.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,7.320648001041263e-05,296.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.91156484815292e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0004701619618572,293.0328674316406,294.1499938964844,285.3500061035156,285.3500061035156,285.7636413574219,285.3500061035156,292.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.199134983120302e-09,0.0010028594406321,-0.0152930114418268,0.0,0.1500000059604644,0.0,-0.0078859943896532,60.0,-5.047956466674805,-0.0,-6.857167278440103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.411834616912528e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.911115193972364e-05,296.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,7.320315489778295e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.911115193972364e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,0.0004701406287495,293.03277587890625,294.1499938964844,285.3500061035156,285.3500061035156,285.76336669921875,285.3500061035156,292.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028202086687,6.193815682564718e-09,0.0010028140386566,-0.0152790769934654,0.0,0.1500000059604644,0.0,-0.0078833578154444,60.0,-5.047628879547119,-0.0,-6.856545553546314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.89956097328104e-05,296.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0004695925745181,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.7560729980469,285.3500061035156,292.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571219151484e-09,0.0010016451124101,-0.0149209965020418,0.0,0.1500000059604644,0.0,-0.0078155929222702,60.0,-5.039295196533203,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.89956097328104e-05,296.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0004695925745181,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.7560729980469,285.3500061035156,292.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571219151484e-09,0.0010016451124101,-0.0149209965020418,0.0,0.1500000059604644,0.0,-0.0078155929222702,60.0,-5.039295196533203,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,9.395377855980767e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.0004693185619544,293.029052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7525329589844,285.3500061035156,292.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.988780582555364e-09,0.0010010607074946,-0.0147419683635234,0.0,0.1500000059604644,0.0,-0.0077817128039896,60.0,-5.035099029541016,-0.0,-6.832588894667424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.888057684293015e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.303285383386537e-05,296.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,9.888057684293015e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0004690468776971,293.02783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7489929199219,285.3500061035156,292.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004873620346,5.921016565935133e-09,0.0010004815412685,-0.0145644517615437,0.0,0.1500000059604644,0.0,-0.0077481199987232,60.0,-5.030917167663574,-0.0,-6.824679843475678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,7.295047544175759e-05,296.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528869628906,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0532531738281,0.0,0.0,0.0004685177991632,293.0253295898437,294.1499938964844,285.3500061035156,285.3500061035156,285.74200439453125,285.3500061035156,292.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789058565852656e-09,0.000999352778308,-0.0142187662422657,0.0,0.1500000059604644,0.0,-0.0076827011071145,60.0,-5.02265214920044,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0529479980469,0.0,0.0,7.295047544175759e-05,296.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528869628906,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0532531738281,0.0,0.0,0.0004685177991632,293.0253295898437,294.1499938964844,285.3500061035156,285.3500061035156,285.74200439453125,285.3500061035156,292.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789058565852656e-09,0.000999352778308,-0.0142187662422657,0.0,0.1500000059604644,0.0,-0.0076827011071145,60.0,-5.02265214920044,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,9.369562030769885e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508728027344,0.0,0.0,9.866599430097268e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,9.866599430097268e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004680290003307,293.0228271484375,294.1499938964844,285.3500061035156,285.3500061035156,285.735107421875,285.3500061035156,292.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.6671480841430374e-09,0.0009983102791011,-0.0138993971049785,0.0,0.1500000059604644,0.0,-0.0076222643256187,60.0,-5.014705181121826,-0.0,-6.795092133415892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,9.369562030769885e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508728027344,0.0,0.0,9.866599430097268e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,9.866599430097268e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004680290003307,293.0228271484375,294.1499938964844,285.3500061035156,285.3500061035156,285.735107421875,285.3500061035156,292.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.6671480841430374e-09,0.0009983102791011,-0.0138993971049785,0.0,0.1500000059604644,0.0,-0.0076222643256187,60.0,-5.014705181121826,-0.0,-6.795092133415892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,9.360918920719996e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,9.857497934717684e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,7.280714635271579e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,9.857497934717684e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0004675972741097,293.0202941894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7283935546875,285.3500061035156,292.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973951382562,5.559465776627803e-09,0.0009973895503208,-0.0136172985658049,0.0,0.1500000059604644,0.0,-0.0075688823126256,60.0,-5.007270812988281,-0.0,-6.782561712270764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,9.360918920719996e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,9.857497934717684e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,7.280714635271579e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,9.857497934717684e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0004675972741097,293.0202941894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7283935546875,285.3500061035156,292.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973951382562,5.559465776627803e-09,0.0009973895503208,-0.0136172985658049,0.0,0.1500000059604644,0.0,-0.0075688823126256,60.0,-5.007270812988281,-0.0,-6.782561712270764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.35395510168746e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.850165224634112e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,7.275298412423581e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,9.850165224634112e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0004672494251281,293.01776123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7217712402344,285.3500061035156,292.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966532234102,5.472712061305174e-09,0.0009966477518901,-0.0133900241926312,0.0,0.1500000059604644,0.0,-0.0075258743017911,60.0,-5.000646114349365,-0.0,-6.772474847593912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.35395510168746e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.850165224634112e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,7.275298412423581e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,9.850165224634112e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0004672494251281,293.01776123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7217712402344,285.3500061035156,292.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966532234102,5.472712061305174e-09,0.0009966477518901,-0.0133900241926312,0.0,0.1500000059604644,0.0,-0.0075258743017911,60.0,-5.000646114349365,-0.0,-6.772474847593912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,9.3509690486826e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,9.84702055575326e-05,296.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,7.272975926753134e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,9.84702055575326e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.000467100267997,293.0165100097656,294.1499938964844,285.3500061035156,285.3500061035156,285.718505859375,285.3500061035156,292.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963349439203,5.435504490947096e-09,0.0009963295888155,-0.0132925491780042,0.0,0.1500000059604644,0.0,-0.0075074294582009,60.0,-4.9975409507751465,-0.0,-6.768151195046812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444641113281,0.0,0.0,9.348635649075732e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444641113281,0.0,0.0,9.844563464866952e-05,296.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444641113281,0.0,0.0,7.271161302924156e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,9.844563464866952e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.000466983707156,293.0152282714844,294.1499938964844,285.3500061035156,285.3500061035156,285.7152709960937,285.3500061035156,292.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960865136235,5.406435299448731e-09,0.0009960810421034,-0.0132163939997553,0.0,0.1500000059604644,0.0,-0.0074930191040039,60.0,-4.9947710037231445,-0.0,-6.764773985423744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.345524449599908e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.841287101153284e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,7.268741319421679e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,9.841287101153284e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0004668282927013,293.0126647949219,294.1499938964844,285.3500061035156,285.3500061035156,285.7088928222656,285.3500061035156,292.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957544971257,5.367672528677758e-09,0.0009957491420209,-0.0131148435175418,0.0,0.1500000059604644,0.0,-0.0074738003313541,60.0,-4.990044116973877,-0.0,-6.760271986649968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.345524449599908e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,9.841287101153284e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,7.268741319421679e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,9.841287101153284e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0004668282927013,293.0126647949219,294.1499938964844,285.3500061035156,285.3500061035156,285.7088928222656,285.3500061035156,292.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957544971257,5.367672528677758e-09,0.0009957491420209,-0.0131148435175418,0.0,0.1500000059604644,0.0,-0.0074738003313541,60.0,-4.990044116973877,-0.0,-6.760271986649968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,9.344467980554327e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.0004667755274567,293.0101013183594,294.1499938964844,285.3500061035156,285.3500061035156,285.70263671875,285.3500061035156,292.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.3545119449438525e-09,0.0009956365684047,-0.013080365024507,0.0,0.1500000059604644,0.0,-0.0074672754853963,60.0,-4.9864020347595215,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,9.344467980554327e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.0004667755274567,293.0101013183594,294.1499938964844,285.3500061035156,285.3500061035156,285.70263671875,285.3500061035156,292.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.3545119449438525e-09,0.0009956365684047,-0.013080365024507,0.0,0.1500000059604644,0.0,-0.0074672754853963,60.0,-4.9864020347595215,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,9.345712896902114e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,9.841485734796152e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,9.841485734796152e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0004668376932386,293.00750732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6965026855469,285.3500061035156,292.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.370020872419445e-09,0.0009957691654562,-0.0131209958344697,0.0,0.1500000059604644,0.0,-0.0074749635532498,60.0,-4.983936309814453,-0.0,-6.7605448350605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,9.345712896902114e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,9.841485734796152e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,9.841485734796152e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0004668376932386,293.00750732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6965026855469,285.3500061035156,292.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.370020872419445e-09,0.0009957691654562,-0.0131209958344697,0.0,0.1500000059604644,0.0,-0.0074749635532498,60.0,-4.983936309814453,-0.0,-6.7605448350605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,7.27167134755291e-05,296.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004670164489652,293.0048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6904602050781,285.3500061035156,292.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414606540909972e-09,0.0009961504256352,-0.0132378013804554,0.0,0.1500000059604644,0.0,-0.0074970670975744,60.0,-4.982694149017334,-0.0,-6.76572327051872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,7.27167134755291e-05,296.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004670164489652,293.0048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6904602050781,285.3500061035156,292.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414606540909972e-09,0.0009961504256352,-0.0132378013804554,0.0,0.1500000059604644,0.0,-0.0074970670975744,60.0,-4.982694149017334,-0.0,-6.76572327051872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.351662447443232e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,9.847751061897724e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,7.273515802808106e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.847751061897724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.000467134930659,293.00360107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6874694824219,285.3500061035156,292.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964081691578,5.444152240130506e-09,0.0009964028140529,-0.0133152054622769,0.0,0.1500000059604644,0.0,-0.0075117126107215,60.0,-4.982385635375977,-0.0,-6.769155902475178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,9.85099104582332e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,7.27590813767165e-05,296.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.033447265625,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.0004672885988838,293.0022888183594,294.1499938964844,285.3500061035156,285.3500061035156,285.6844787597656,285.3500061035156,292.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967361111193,5.4824806916542465e-09,0.0009967306395992,-0.0134156169369816,0.0,0.1500000059604644,0.0,-0.0075307148508727,60.0,-4.9823408126831055,-0.0,-6.773610294885657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,9.362861601402984e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,9.859543933998792e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,7.282225851668045e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311889648437,0.0,0.0,9.859543933998792e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0004676943353842,292.9996643066406,294.1499938964844,285.3500061035156,285.3500061035156,285.6786193847656,285.3500061035156,292.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976015426218,5.583677076259619e-09,0.0009975959546864,-0.0136807262897491,0.0,0.1500000059604644,0.0,-0.0075808814726769,60.0,-4.983486175537109,-0.0,-6.785378303675317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,9.362861601402984e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,9.859543933998792e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,7.282225851668045e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311889648437,0.0,0.0,9.859543933998792e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0004676943353842,292.9996643066406,294.1499938964844,285.3500061035156,285.3500061035156,285.6786193847656,285.3500061035156,292.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976015426218,5.583677076259619e-09,0.0009975959546864,-0.0136807262897491,0.0,0.1500000059604644,0.0,-0.0075808814726769,60.0,-4.983486175537109,-0.0,-6.785378303675317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,9.372932981932536e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,9.870150097412989e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,7.290059147635475e-05,296.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.870150097412989e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0004681974241975,292.9970092773437,294.1499938964844,285.3500061035156,285.3500061035156,285.6728515625,285.3500061035156,292.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986745426431,5.7091562588595934e-09,0.0009986688382923,-0.0140094477683305,0.0,0.1500000059604644,0.0,-0.0076430863700807,60.0,-4.985719203948975,-0.0,-6.7999842201516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,9.372932981932536e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,9.870150097412989e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,7.290059147635475e-05,296.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.870150097412989e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0004681974241975,292.9970092773437,294.1499938964844,285.3500061035156,285.3500061035156,285.6728515625,285.3500061035156,292.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986745426431,5.7091562588595934e-09,0.0009986688382923,-0.0140094477683305,0.0,0.1500000059604644,0.0,-0.0076430863700807,60.0,-4.985719203948975,-0.0,-6.7999842201516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,9.385035809827968e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,9.882893937174232e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,7.299472054000944e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,9.882893937174232e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.0004688019689638,292.99432373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.667236328125,285.3500061035156,292.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999641915783,5.859937424190775e-09,0.0009999583708122,-0.0144044458866119,0.0,0.1500000059604644,0.0,-0.0077178361825644,60.0,-4.989166736602783,-0.0,-6.817555942006949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,9.385035809827968e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,9.882893937174232e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,7.299472054000944e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,9.882893937174232e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.0004688019689638,292.99432373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.667236328125,285.3500061035156,292.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999641915783,5.859937424190775e-09,0.0009999583708122,-0.0144044458866119,0.0,0.1500000059604644,0.0,-0.0077178361825644,60.0,-4.989166736602783,-0.0,-6.817555942006949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.398270776728168e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.89683176157996e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,7.30976607883349e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.89683176157996e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,0.0004694630915764,292.9916381835937,294.1499938964844,285.3500061035156,285.3500061035156,285.66168212890625,285.3500061035156,292.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013740975409,6.024833076878622e-09,0.0010013680439442,-0.0148364137858152,0.0,0.1500000059604644,0.0,-0.0077995806932449,60.0,-4.993261337280273,-0.0,-6.836798149834068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.398270776728168e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,9.89683176157996e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,7.30976607883349e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.89683176157996e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,0.0004694630915764,292.9916381835937,294.1499938964844,285.3500061035156,285.3500061035156,285.66168212890625,285.3500061035156,292.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013740975409,6.024833076878622e-09,0.0010013680439442,-0.0148364137858152,0.0,0.1500000059604644,0.0,-0.0077995806932449,60.0,-4.993261337280273,-0.0,-6.836798149834068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,9.405083255842328e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,9.904005128191784e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.315064431168139e-05,296.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,9.904005128191784e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0004698033735621,292.99029541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6589050292969,285.3500061035156,292.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109706518486746e-09,0.0010020936606451,-0.0150587484240531,0.0,0.1500000059604644,0.0,-0.0078416559845209,60.0,-4.995425224304199,-0.0,-6.846713063168863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.412482177140193e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.911797678796574e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,7.320819713640958e-05,296.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,9.911797678796574e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,0.0004701729922089,292.98895263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6561889648437,285.3500061035156,292.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028885444626,6.20189632982715e-09,0.0010028823744505,-0.0153002450242638,0.0,0.1500000059604644,0.0,-0.0078873597085475,60.0,-4.997950553894043,-0.0,-6.857490575384872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,7.332441600738093e-05,296.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0004709193890448,292.9862365722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6507873535156,285.3500061035156,292.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,0.1500000059604644,0.0,-0.0079796463251113,60.0,-5.0030951499938965,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,7.332441600738093e-05,296.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0004709193890448,292.9862365722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6507873535156,285.3500061035156,292.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,0.1500000059604644,0.0,-0.0079796463251113,60.0,-5.0030951499938965,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.0004716876137536,292.9834899902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6454467773437,285.3500061035156,292.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.1500000059604644,0.0,-0.0080746384337544,60.0,-5.008538722991943,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
