time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.0004716876137536,292.9834899902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6454467773437,285.3500061035156,292.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.1500000059604644,0.0,-0.0080746384337544,60.0,-5.008538722991943,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.000472461717436,292.9807434082031,294.1499938964844,285.3500061035156,285.3500061035156,285.64019775390625,285.3500061035156,292.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.1500000059604644,0.0,-0.0081703513860702,60.0,-5.014196872711182,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.000472461717436,292.9807434082031,294.1499938964844,285.3500061035156,285.3500061035156,285.64019775390625,285.3500061035156,292.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.1500000059604644,0.0,-0.0081703513860702,60.0,-5.014196872711182,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,9.976165893021972e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0004732263623736,292.9779968261719,294.1499938964844,285.3500061035156,285.3500061035156,285.63507080078125,285.3500061035156,292.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.1500000059604644,0.0,-0.0082648983225226,60.0,-5.019835472106934,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,9.976165893021972e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0004732263623736,292.9779968261719,294.1499938964844,285.3500061035156,285.3500061035156,285.63507080078125,285.3500061035156,292.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.1500000059604644,0.0,-0.0082648983225226,60.0,-5.019835472106934,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,9.48105807765387e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,9.984010830521584e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,7.37415612093173e-05,296.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,9.984010830521584e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0004735984839498,292.9765930175781,294.1499938964844,285.3500061035156,285.3500061035156,285.6325378417969,285.3500061035156,292.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101950028911,7.056272455230328e-09,0.0010101880179718,-0.0175382159650325,0.0,0.1500000059604644,0.0,-0.0083109103143215,60.0,-5.022577285766602,-0.0,-6.957776577110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,9.488385694567114e-05,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,9.991726983571424e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,7.37985537853092e-05,296.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.991726983571424e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0004739645228255,292.9752197265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6300048828125,285.3500061035156,292.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109756840392,7.147570091348143e-09,0.0010109685827046,-0.0177773479372262,0.0,0.1500000059604644,0.0,-0.0083561697974801,60.0,-5.025264739990234,-0.0,-6.968536325757668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,0.0001000662596197,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0004746712511405,292.972412109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6250305175781,285.3500061035156,292.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.1500000059604644,0.0,-0.0084435567259788,60.0,-5.030422687530518,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,0.0001000662596197,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0004746712511405,292.972412109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6250305175781,285.3500061035156,292.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.1500000059604644,0.0,-0.0084435567259788,60.0,-5.030422687530518,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0004753310349769,292.9696044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6201477050781,285.3500061035156,292.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.1500000059604644,0.0,-0.0085251377895474,60.0,-5.035143852233887,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0004753310349769,292.9696044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6201477050781,285.3500061035156,292.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.1500000059604644,0.0,-0.0085251377895474,60.0,-5.035143852233887,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.527862130198628e-05,296.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.000100332981674,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.000100332981674,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.0004759364528581,292.9667663574219,294.1499938964844,285.3500061035156,285.3500061035156,285.6153259277344,285.3500061035156,292.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639407328952075e-09,0.0010151745518669,-0.0190655458718538,0.0,0.1500000059604644,0.0,-0.0085999965667724,60.0,-5.039336204528809,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.527862130198628e-05,296.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.000100332981674,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.000100332981674,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.0004759364528581,292.9667663574219,294.1499938964844,285.3500061035156,285.3500061035156,285.6153259277344,285.3500061035156,292.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639407328952075e-09,0.0010151745518669,-0.0190655458718538,0.0,0.1500000059604644,0.0,-0.0085999965667724,60.0,-5.039336204528809,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0004764738841913,292.9638977050781,294.1499938964844,285.3500061035156,285.3500061035156,285.610595703125,285.3500061035156,292.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773451216053218e-09,0.0010163207771256,-0.0194166097790002,0.0,0.1500000059604644,0.0,-0.0086664473637938,60.0,-5.04284143447876,-0.0,-7.042519456490481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0004764738841913,292.9638977050781,294.1499938964844,285.3500061035156,285.3500061035156,285.610595703125,285.3500061035156,292.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773451216053218e-09,0.0010163207771256,-0.0194166097790002,0.0,0.1500000059604644,0.0,-0.0086664473637938,60.0,-5.04284143447876,-0.0,-7.042519456490481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,9.543530904920772e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.0001004979785648,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,7.42274642107077e-05,296.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001004979785648,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,0.0004767191130667,292.9624938964844,294.1499938964844,285.3500061035156,285.3500061035156,285.6082763671875,285.3500061035156,292.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168515145778,7.834619175639546e-09,0.0010168437147513,-0.019576808437705,0.0,0.1500000059604644,0.0,-0.0086967702955007,60.0,-5.044369697570801,-0.0,-7.049771255651649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,9.548157686367632e-05,296.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.000100546698377,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,7.426345109706745e-05,296.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.000100546698377,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0004769502556882,292.9610595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.60595703125,285.3500061035156,292.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892267284148602e-09,0.0010173367336392,-0.0197277851402759,0.0,0.1500000059604644,0.0,-0.0087253497913479,60.0,-5.045749664306641,-0.0,-7.056608808397868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0001006320308079,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,7.43264754419215e-05,296.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001006320308079,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004773550317622,292.95819091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.60137939453125,285.3500061035156,292.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993230077829594e-09,0.0010182004189118,-0.0199922025203704,0.0,0.1500000059604644,0.0,-0.0087754027917981,60.0,-5.047895908355713,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0001006320308079,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,7.43264754419215e-05,296.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001006320308079,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004773550317622,292.95819091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.60137939453125,285.3500061035156,292.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993230077829594e-09,0.0010182004189118,-0.0199922025203704,0.0,0.1500000059604644,0.0,-0.0087754027917981,60.0,-5.047895908355713,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.0001007061800919,296.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0004777067515533,292.9552917480469,294.1499938964844,285.3500061035156,285.3500061035156,285.5968933105469,285.3500061035156,292.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,0.1500000059604644,0.0,-0.0088188918307423,60.0,-5.04941987991333,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.0001007061800919,296.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0004777067515533,292.9552917480469,294.1499938964844,285.3500061035156,285.3500061035156,285.5968933105469,285.3500061035156,292.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,0.1500000059604644,0.0,-0.0088188918307423,60.0,-5.04941987991333,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,9.569888788973913e-05,296.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905700683594,0.0,0.0,0.0001007755345199,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,0.0004780357703566,292.952392578125,294.1499938964844,285.3500061035156,285.3490600585937,285.59246826171875,285.3500061035156,292.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301337636105e-09,0.0010196518851444,-0.0204368457198143,0.0,0.1500000059604644,0.0,-0.0088595701381564,60.0,-5.050600528717041,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,9.569888788973913e-05,296.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905700683594,0.0,0.0,0.0001007755345199,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,0.0004780357703566,292.952392578125,294.1499938964844,285.3500061035156,285.3490600585937,285.59246826171875,285.3500061035156,292.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301337636105e-09,0.0010196518851444,-0.0204368457198143,0.0,0.1500000059604644,0.0,-0.0088595701381564,60.0,-5.050600528717041,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.577544551575556e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,0.0001008561594062,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,7.449201075360179e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001008561594062,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,0.000478418165585,292.949462890625,294.1499938964844,285.3500061035156,285.3463439941406,285.588134765625,285.3500061035156,292.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258396633209486e-09,0.0010204674908891,-0.020686637610197,0.0,0.1500000059604644,0.0,-0.0089068552479147,60.0,-5.051974773406982,-0.0,-7.100112497937516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.577544551575556e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,0.0001008561594062,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,7.449201075360179e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001008561594062,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,0.000478418165585,292.949462890625,294.1499938964844,285.3500061035156,285.3463439941406,285.588134765625,285.3500061035156,292.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258396633209486e-09,0.0010204674908891,-0.020686637610197,0.0,0.1500000059604644,0.0,-0.0089068552479147,60.0,-5.051974773406982,-0.0,-7.100112497937516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,9.581948688719422e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,0.00010090253636,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,7.452626596204937e-05,296.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.00010090253636,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.0004786381905432,292.947998046875,294.1499938964844,285.3500061035156,285.3443298339844,285.58599853515625,285.3500061035156,292.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313269184156981e-09,0.0010209368774667,-0.0208303369581699,0.0,0.1500000059604644,0.0,-0.0089340591803193,60.0,-5.052904605865479,-0.0,-7.106643806764623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,9.586269879946484e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.000100948032923,296.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,7.455987361026928e-05,296.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.000100948032923,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857482910156,0.0,0.0,0.0004788540245499,292.946533203125,294.1499938964844,285.3500061035156,285.3419189453125,285.5838623046875,285.3500061035156,292.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214053327217,8.367101678175004e-09,0.0010213969508185,-0.0209713131189346,0.0,0.1500000059604644,0.0,-0.0089607452973723,60.0,-5.053797245025635,-0.0,-7.113054323326652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,9.596181189408526e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,0.000101052406535,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,7.463696238119155e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.000101052406535,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,0.0004793491098098,292.943603515625,294.1499938964844,285.3500061035156,285.3359375,285.5797119140625,285.3500061035156,292.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224615689367,8.49059134111485e-09,0.0010224530706182,-0.0212946999818086,0.0,0.1500000059604644,0.0,-0.0090219648554921,60.0,-5.056190013885498,-0.0,-7.127771084469714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,9.596181189408526e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,0.000101052406535,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,7.463696238119155e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,0.000101052406535,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,0.0004793491098098,292.943603515625,294.1499938964844,285.3500061035156,285.3359375,285.5797119140625,285.3500061035156,292.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224615689367,8.49059134111485e-09,0.0010224530706182,-0.0212946999818086,0.0,0.1500000059604644,0.0,-0.0090219648554921,60.0,-5.056190013885498,-0.0,-7.127771084469714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,9.60687975748442e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0001011650674627,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,7.472017750842497e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,0.0001011650674627,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0004798835434485,292.9406433105469,294.1499938964844,285.3500061035156,285.3284912109375,285.5755920410156,285.3500061035156,292.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023601158522,8.623885605629766e-09,0.0010235925437882,-0.0216437559574842,0.0,0.1500000059604644,0.0,-0.0090880431234836,60.0,-5.058989524841309,-0.0,-7.143673030896025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,9.60687975748442e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,0.0001011650674627,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804077148437,0.0,0.0,7.472017750842497e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,0.0001011650674627,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0004798835434485,292.9406433105469,294.1499938964844,285.3500061035156,285.3284912109375,285.5755920410156,285.3500061035156,292.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023601158522,8.623885605629766e-09,0.0010235925437882,-0.0216437559574842,0.0,0.1500000059604644,0.0,-0.0090880431234836,60.0,-5.058989524841309,-0.0,-7.143673030896025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,9.618372860131784e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001012861030176,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,7.480956992367283e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.0001012861030176,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0004804576456081,292.93768310546875,294.1499938964844,285.3500061035156,285.3196716308594,285.571533203125,285.3500061035156,292.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767082171345919e-09,0.0010248170001432,-0.0220187343657016,0.0,0.1500000059604644,0.0,-0.0091590322554111,60.0,-5.0622172355651855,-0.0,-7.16077579454577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,9.618372860131784e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0001012861030176,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,7.480956992367283e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.0001012861030176,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0004804576456081,292.93768310546875,294.1499938964844,285.3500061035156,285.3196716308594,285.571533203125,285.3500061035156,292.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767082171345919e-09,0.0010248170001432,-0.0220187343657016,0.0,0.1500000059604644,0.0,-0.0091590322554111,60.0,-5.0622172355651855,-0.0,-7.16077579454577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.630522254155947e-05,296.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,7.490406278520823e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004810645186807,292.9346923828125,294.1499938964844,285.3500061035156,285.30963134765625,285.56756591796875,285.3500061035156,292.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918445537631214e-09,0.0010261113056913,-0.0224150847643613,0.0,0.1500000059604644,0.0,-0.0092340689152479,60.0,-5.065808773040772,-0.0,-7.178876870739259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.630522254155947e-05,296.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,7.490406278520823e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004810645186807,292.9346923828125,294.1499938964844,285.3500061035156,285.30963134765625,285.56756591796875,285.3500061035156,292.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918445537631214e-09,0.0010261113056913,-0.0224150847643613,0.0,0.1500000059604644,0.0,-0.0092340689152479,60.0,-5.065808773040772,-0.0,-7.178876870739259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,9.636846516514196e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.0001014806330204,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.49532482586801e-05,296.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.0001014806330204,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0004813804116565,292.9331970214844,294.1499938964844,285.3500061035156,285.3041687011719,285.5655822753906,285.3500061035156,292.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267943143844,8.997240286134911e-09,0.0010267853504046,-0.0226214099675416,0.0,0.1500000059604644,0.0,-0.0092731323093175,60.0,-5.067753314971924,-0.0,-7.188307904471003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,9.643222438171506e-05,296.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0001015477755572,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,7.500284118577838e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001015477755572,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.000481698923977,292.93170166015625,294.1499938964844,285.3500061035156,285.2984313964844,285.56365966796875,285.3500061035156,292.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076681628528153e-09,0.0010274646338075,-0.0228294245898723,0.0,0.1500000059604644,0.0,-0.0093125151470303,60.0,-5.069735050201416,-0.0,-7.197823492788302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.000482344708871,292.9286804199219,294.1499938964844,285.3500061035156,285.2862243652344,285.5597839355469,285.3500061035156,292.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237755449476026e-09,0.0010288417106494,-0.0232511814683675,0.0,0.1500000059604644,0.0,-0.0093923648819327,60.0,-5.073814868927002,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.000482344708871,292.9286804199219,294.1499938964844,285.3500061035156,285.2862243652344,285.5597839355469,285.3500061035156,292.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237755449476026e-09,0.0010288417106494,-0.0232511814683675,0.0,0.1500000059604644,0.0,-0.0093923648819327,60.0,-5.073814868927002,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0004829937824979,292.9256591796875,294.1499938964844,285.3500061035156,285.2731018066406,285.5560302734375,285.3500061035156,292.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399644618213188e-09,0.0010302261216565,-0.023675063624978,0.0,0.1500000059604644,0.0,-0.0094726206734776,60.0,-5.077986717224121,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
