time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856000,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0004829937824979,292.9256591796875,294.1499938964844,285.3500061035156,285.2731018066406,285.5560302734375,285.3500061035156,292.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399644618213188e-09,0.0010302261216565,-0.023675063624978,0.0,0.1500000059604644,0.0,-0.0094726206734776,60.0,-5.077986717224121,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0004836311563849,292.922607421875,294.1499938964844,285.3500061035156,285.2591857910156,285.55230712890625,285.3500061035156,292.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,0.1500000059604644,0.0,-0.0095514329150319,60.0,-5.082087993621826,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0004836311563849,292.922607421875,294.1499938964844,285.3500061035156,285.2591857910156,285.55230712890625,285.3500061035156,292.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,0.1500000059604644,0.0,-0.0095514329150319,60.0,-5.082087993621826,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.000484250835143,292.9195556640625,294.1499938964844,285.3500061035156,285.2445678710937,285.54864501953125,285.3500061035156,292.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713183146686788e-09,0.0010329073993489,-0.0244959741830825,0.0,0.1500000059604644,0.0,-0.0096280565485358,60.0,-5.086055755615234,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.000484250835143,292.9195556640625,294.1499938964844,285.3500061035156,285.2445678710937,285.54864501953125,285.3500061035156,292.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713183146686788e-09,0.0010329073993489,-0.0244959741830825,0.0,0.1500000059604644,0.0,-0.0096280565485358,60.0,-5.086055755615234,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,9.70000692177564e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001021457428578,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,7.544449908891693e-05,296.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001021457428578,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.000484535441501,292.91802978515625,294.1499938964844,285.3500061035156,285.2370300292969,285.5468444824219,285.3500061035156,292.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.78417169505974e-09,0.0010335142724215,-0.0246818307787179,0.0,0.1500000059604644,0.0,-0.0096632475033402,60.0,-5.087853908538818,-0.0,-7.282842773292941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,9.70563487499021e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0001022050055325,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,7.548827124992386e-05,296.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0001022050055325,296.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0004848165553994,292.91650390625,294.1499938964844,285.3500061035156,285.2293701171875,285.5450439453125,285.3500061035156,292.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854288052224548e-09,0.0010341135784983,-0.0248654019087553,0.0,0.1500000059604644,0.0,-0.00969800632447,60.0,-5.0895843505859375,-0.0,-7.291295389677543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,9.716075874166565e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,0.000102314959804,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,7.556947821285576e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.000102314959804,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.000485338125145,292.9134216308594,294.1499938964844,285.3500061035156,285.2137145996094,285.54150390625,285.3500061035156,292.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352364042773,9.984377769001185e-09,0.0010352263925597,-0.0252059828490018,0.0,0.1500000059604644,0.0,-0.0097624994814395,60.0,-5.092682838439941,-0.0,-7.30699198925322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,9.716075874166565e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,0.000102314959804,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565124511719,0.0,0.0,7.556947821285576e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.000102314959804,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.000485338125145,292.9134216308594,294.1499938964844,285.3500061035156,285.2137145996094,285.54150390625,285.3500061035156,292.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352364042773,9.984377769001185e-09,0.0010352263925597,-0.0252059828490018,0.0,0.1500000059604644,0.0,-0.0097624994814395,60.0,-5.092682838439941,-0.0,-7.30699198925322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,9.724703704705462e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0001024058146867,296.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,7.563658436993137e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001024058146867,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0004857690946664,292.91033935546875,294.1499938964844,285.3500061035156,285.1976623535156,285.5380554199219,285.3500061035156,292.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361553868278,1.0091873114959073e-08,0.0010361452586948,-0.0254874024540185,0.0,0.1500000059604644,0.0,-0.0098157878965139,60.0,-5.094916343688965,-0.0,-7.319974315578295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,9.724703704705462e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0001024058146867,296.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,7.563658436993137e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001024058146867,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0004857690946664,292.91033935546875,294.1499938964844,285.3500061035156,285.1976623535156,285.5380554199219,285.3500061035156,292.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361553868278,1.0091873114959073e-08,0.0010361452586948,-0.0254874024540185,0.0,0.1500000059604644,0.0,-0.0098157878965139,60.0,-5.094916343688965,-0.0,-7.319974315578295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0001024823577608,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001024823577608,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0004861321940552,292.9072265625,294.1499938964844,285.3500061035156,285.181396484375,285.5346374511719,285.3500061035156,292.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369302472099,1.0182438892059054e-08,0.0010369201190769,-0.025724496692419,0.0,0.1500000059604644,0.0,-0.0098606869578361,60.0,-5.096514701843262,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0001024823577608,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001024823577608,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0004861321940552,292.9072265625,294.1499938964844,285.3500061035156,285.181396484375,285.5346374511719,285.3500061035156,292.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369302472099,1.0182438892059054e-08,0.0010369201190769,-0.025724496692419,0.0,0.1500000059604644,0.0,-0.0098606869578361,60.0,-5.096514701843262,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001025381643557,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.0004863968933932,292.90411376953125,294.1499938964844,285.3500061035156,285.1649780273437,285.5312805175781,285.3500061035156,292.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.025897329673171,0.0,0.1500000059604644,0.0,-0.0098934164270758,60.0,-5.097167491912842,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001025381643557,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.0004863968933932,292.90411376953125,294.1499938964844,285.3500061035156,285.1649780273437,285.5312805175781,285.3500061035156,292.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.025897329673171,0.0,0.1500000059604644,0.0,-0.0098934164270758,60.0,-5.097167491912842,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001025610254146,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0004865053633693,292.9025573730469,294.1499938964844,285.3500061035156,285.1567687988281,285.5296325683594,285.3500061035156,292.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377266444265,1.0275513773194689e-08,0.0010377163998782,-0.0259681567549705,0.0,0.1500000059604644,0.0,-0.009906830266118,60.0,-5.09724760055542,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,9.740529640112072e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,0.0001025724632199,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,7.575967174489051e-05,296.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0004865596129093,292.9010009765625,294.1499938964844,285.3500061035156,285.1485595703125,285.5279846191406,285.3500061035156,292.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.0289046059597242e-08,0.0010378314182162,-0.0260035824030637,0.0,0.1500000059604644,0.0,-0.0099135348573327,60.0,-5.096814632415772,-0.0,-7.343817998162194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0001025800520437,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0004865955852437,292.8978576660156,294.1499938964844,285.3500061035156,285.1322021484375,285.5247497558594,285.3500061035156,292.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298017549814633e-08,0.0010379086015745,-0.0260270684957504,0.0,0.1500000059604644,0.0,-0.0099179856479167,60.0,-5.095181941986084,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0001025800520437,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0004865955852437,292.8978576660156,294.1499938964844,285.3500061035156,285.1322021484375,285.5247497558594,285.3500061035156,292.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298017549814633e-08,0.0010379086015745,-0.0260270684957504,0.0,0.1500000059604644,0.0,-0.0099179856479167,60.0,-5.095181941986084,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,0.0001025640813168,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0004865198570769,292.8947448730469,294.1499938964844,285.3500061035156,285.11602783203125,285.5215759277344,285.3500061035156,292.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279124218470772e-08,0.0010377471335232,-0.0259776078164577,0.0,0.1500000059604644,0.0,-0.0099086202681064,60.0,-5.092369556427002,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,0.0001025640813168,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0004865198570769,292.8947448730469,294.1499938964844,285.3500061035156,285.11602783203125,285.5215759277344,285.3500061035156,292.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279124218470772e-08,0.0010377471335232,-0.0259776078164577,0.0,0.1500000059604644,0.0,-0.0099086202681064,60.0,-5.092369556427002,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.735745697980748e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0001025220917654,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0004863206704612,292.8916015625,294.1499938964844,285.3500061035156,285.1001892089844,285.5184631347656,285.3500061035156,292.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475560694932,0.0,0.1500000059604644,0.0,-0.0098839923739433,60.0,-5.088324546813965,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.735745697980748e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0001025220917654,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0004863206704612,292.8916015625,294.1499938964844,285.3500061035156,285.1001892089844,285.5184631347656,285.3500061035156,292.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475560694932,0.0,0.1500000059604644,0.0,-0.0098839923739433,60.0,-5.088324546813965,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,9.729064186103642e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0004859868786297,292.888427734375,294.1499938964844,285.3500061035156,285.08477783203125,285.5154113769531,285.3500061035156,292.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146190554394252e-08,0.0010366105707362,-0.0256296023726463,0.0,0.1500000059604644,0.0,-0.0098427198827266,60.0,-5.082931995391846,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,9.729064186103642e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0004859868786297,292.888427734375,294.1499938964844,285.3500061035156,285.08477783203125,285.5154113769531,285.3500061035156,292.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146190554394252e-08,0.0010366105707362,-0.0256296023726463,0.0,0.1500000059604644,0.0,-0.0098427198827266,60.0,-5.082931995391846,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,7.56386507418938e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0004857823660131,292.8868713378906,294.1499938964844,285.3500061035156,285.0772705078125,285.5138854980469,285.3500061035156,292.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095179803215616e-08,0.0010361748281866,-0.025496058166027,0.0,0.1500000059604644,0.0,-0.0098174335435032,60.0,-5.0798420906066895,-0.0,-7.32037364059579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315185546875,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0004855375154875,292.8852844238281,294.1499938964844,285.3500061035156,285.0699157714844,285.51239013671875,285.3500061035156,292.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034102437828096e-08,0.0010356522398069,-0.0253361593931913,0.0,0.1500000059604644,0.0,-0.0097871534526348,60.0,-5.076459884643555,-0.0,-7.312996075370394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0004849107936024,292.88214111328125,294.1499938964844,285.3500061035156,285.0556640625,285.50946044921875,285.3500061035156,292.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877787476852973e-09,0.0010343154426664,-0.0249269250780344,0.0,0.1500000059604644,0.0,-0.0097096599638462,60.0,-5.06810188293457,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0004849107936024,292.88214111328125,294.1499938964844,285.3500061035156,285.0556640625,285.50946044921875,285.3500061035156,292.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877787476852973e-09,0.0010343154426664,-0.0249269250780344,0.0,0.1500000059604644,0.0,-0.0097096599638462,60.0,-5.06810188293457,-0.0,-7.29412974465049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,0.0001020598137984,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.0001020598137984,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0004841278132516,292.87896728515625,294.1499938964844,285.3500061035156,285.0422058105469,285.5065612792969,285.3500061035156,292.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682493029572471e-09,0.0010326458141207,-0.024415623396635,0.0,0.1500000059604644,0.0,-0.0096128461882472,60.0,-5.058190822601318,-0.0,-7.270593016528437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,0.0001020598137984,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.0001020598137984,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0004841278132516,292.87896728515625,294.1499938964844,285.3500061035156,285.0422058105469,285.5065612792969,285.3500061035156,292.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682493029572471e-09,0.0010326458141207,-0.024415623396635,0.0,0.1500000059604644,0.0,-0.0096128461882472,60.0,-5.058190822601318,-0.0,-7.270593016528437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001018663169816,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0004832099657505,292.87579345703125,294.1499938964844,285.3500061035156,285.0296325683594,285.50372314453125,285.3500061035156,292.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306882904842,-0.0238162130117416,0.0,0.1500000059604644,0.0,-0.0094993524253368,60.0,-5.046798706054688,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001018663169816,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0004832099657505,292.87579345703125,294.1499938964844,285.3500061035156,285.0296325683594,285.50372314453125,285.3500061035156,292.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306882904842,-0.0238162130117416,0.0,0.1500000059604644,0.0,-0.0094993524253368,60.0,-5.046798706054688,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,9.652409789850935e-05,296.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,7.507429836550727e-05,296.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0004821578331757,292.8726501464844,294.1499938964844,285.3500061035156,285.0180358886719,285.5009765625,285.3500061035156,292.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.1500000059604644,0.0,-0.0093692587688565,60.0,-5.034008026123047,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,9.652409789850935e-05,296.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,7.507429836550727e-05,296.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0004821578331757,292.8726501464844,294.1499938964844,285.3500061035156,285.0180358886719,285.5009765625,285.3500061035156,292.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.1500000059604644,0.0,-0.0093692587688565,60.0,-5.034008026123047,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0001015255111269,296.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,7.498639752157032e-05,296.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0004815933061763,292.8710632324219,294.1499938964844,285.3500061035156,285.0126342773437,285.4996032714844,285.3500061035156,292.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050323157566709e-09,0.0010272407671436,-0.0227604061365127,0.0,0.1500000059604644,0.0,-0.0092994552105665,60.0,-5.027216911315918,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,7.48917373130098e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,0.0004809853853657,292.8694763183594,294.1499938964844,285.3500061035156,285.0075378417969,285.49822998046875,285.3500061035156,292.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259526316076,8.898696002290762e-09,0.0010259436676278,-0.0223633702844381,0.0,0.1500000059604644,0.0,-0.009224284440279,60.0,-5.019992828369141,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0004796865396201,292.8663330078125,294.1499938964844,285.3500061035156,284.9982604980469,285.4955749511719,285.3500061035156,292.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.1500000059604644,0.0,-0.0090636853128671,60.0,-5.004551410675049,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0004796865396201,292.8663330078125,294.1499938964844,285.3500061035156,284.9982604980469,285.4955749511719,285.3500061035156,292.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.1500000059604644,0.0,-0.0090636853128671,60.0,-5.004551410675049,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.050000000745058,0.0001008311955956,296.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.050000000745058,0.0004782998003065,292.8631591796875,291.1499938964844,285.3500061035156,284.9903259277344,285.4929504394531,285.3500061035156,292.4571228027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228851378078161e-09,0.0010202162666246,-0.020609263330698,0.0,0.1500000059604644,0.0,-0.0088922157883644,60.0,-4.988097667694092,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
