time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.050000000745058,0.0001008311955956,296.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.050000000745058,0.0004782998003065,292.8631591796875,291.1499938964844,285.3500061035156,284.9903259277344,285.4929504394531,285.3500061035156,292.4571228027344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228851378078161e-09,0.0010202162666246,-0.020609263330698,0.0,0.1500000059604644,0.0,-0.0088922157883644,60.0,-4.988097667694092,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070251464844,0.6346665024757385,0.050000000745058,0.0408468581736087,296.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070251464844,0.6346665024757385,0.050000000745058,0.0430137105286121,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070251464844,0.6346665024757385,0.050000000745058,0.0317697785794734,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070251464844,0.6346665024757385,0.050000000745058,0.0430137105286121,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070556640625,0.6346665024757385,0.050000000745058,0.2040385156869888,292.5549621582031,291.1499938964844,285.3500061035156,284.9869079589844,292.522216796875,294.3371276855469,292.4295349121094,1.0,0.1097057983279228,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349278509616852,0.0193073712289333,0.4156204760074615,-0.1070229858160018,0.0,0.1500000059604644,0.0,10.198382377624512,60.0,85.11045837402344,-0.0,12.279647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.481201171875,0.6317710280418396,0.050000000745058,0.0452293083071708,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.481201171875,0.6317710280418396,0.050000000745058,0.0476286374032497,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.481201171875,0.6317710280418396,0.050000000745058,0.0351783521473407,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.481201171875,0.6317710280418396,0.050000000745058,0.0476286374032497,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.481201171875,0.6317710280418396,0.050000000745058,0.2259297519922256,292.4794921875,291.1499938964844,285.3500061035156,284.98388671875,293.5552062988281,296.7237243652344,292.5395202636719,1.0,0.1210786402225494,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819358289241791,0.0900474041700363,0.3918884098529815,-0.0473894290626049,0.0,0.1500000059604644,0.0,12.534271240234377,60.0,275.4386901855469,-0.0,16.675125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0355284288525581,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6699523925781,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262634277344,292.6434631347656,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.1500000059604644,0.0,20.07298851013184,60.0,-32.10990905761719,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0355284288525581,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6673278808594,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6699523925781,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262634277344,292.6434631347656,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.1500000059604644,0.0,20.07298851013184,60.0,-32.10990905761719,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59112548828125,0.5494444370269775,0.050000000745058,0.0458164550364017,296.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59112548828125,0.5494444370269775,0.050000000745058,0.0482469350099563,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.59112548828125,0.5494444370269775,0.050000000745058,0.035635020583868,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59112548828125,0.5494444370269775,0.050000000745058,0.0482469350099563,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.59112548828125,0.5494444370269775,0.050000000745058,0.2288626879453659,292.58135986328125,291.1499938964844,285.3500061035156,284.9770812988281,291.8639831542969,296.8161315917969,292.5218505859375,1.0,0.1489498019218444,1.0,1.0,0.9508602023124696,1.0,-0.4881838262081146,0.2118393182754516,0.2763445079326629,0.0721084624528884,0.0,0.1500000059604644,0.0,23.73395538330078,60.0,-172.51773071289062,-0.0,26.322162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.5326611399650574,0.050000000745058,0.0459474176168441,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.5326611399650574,0.050000000745058,0.0483848415315151,296.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.5326611399650574,0.050000000745058,0.0357368811964988,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.5326611399650574,0.050000000745058,0.0483848415315151,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.5326611399650574,0.050000000745058,0.229516863822937,292.4732666015625,291.1499938964844,285.3500061035156,284.9755249023437,291.8290405273437,296.80682373046875,292.4286499023437,1.0,0.1565093398094177,1.0,1.0,0.9337269067764282,1.0,-0.489579290151596,0.2129622548818588,0.276617020368576,0.0727953612804412,0.0,0.1500000059604644,0.0,27.23503875732422,60.0,-202.71827697753903,-0.0,29.35062599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0461860820651054,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.230709046125412,292.3335266113281,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.30548095703125,1.0,0.169332817196846,1.0,1.0,0.8994603157043457,1.0,-0.4921224117279053,0.2149926722049713,0.2771297395229339,0.0740340799093246,0.0,0.1500000059604644,0.0,33.615665435791016,60.0,-184.3363647460937,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0461860820651054,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3393249511719,0.5098057985305786,0.050000000745058,0.230709046125412,292.3335266113281,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.30548095703125,1.0,0.169332817196846,1.0,1.0,0.8994603157043457,1.0,-0.4921224117279053,0.2149926722049713,0.2771297395229339,0.0740340799093246,0.0,0.1500000059604644,0.0,33.615665435791016,60.0,-184.3363647460937,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2261962890625,291.1499938964844,285.3500061035156,284.97235107421875,291.7647399902344,296.7776794433594,292.2008056640625,1.0,0.1795010864734649,1.0,1.0,0.8651937246322632,1.0,-0.4942954778671264,0.2171414345502853,0.2771540284156799,0.0755035430192947,0.0,0.1500000059604644,0.0,39.06814956665039,60.0,-159.7523956298828,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2312316894531,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2261962890625,291.1499938964844,285.3500061035156,284.97235107421875,291.7647399902344,296.7776794433594,292.2008056640625,1.0,0.1795010864734649,1.0,1.0,0.8651937246322632,1.0,-0.4942954778671264,0.2171414345502853,0.2771540284156799,0.0755035430192947,0.0,0.1500000059604644,0.0,39.06814956665039,60.0,-159.7523956298828,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.046559028327465,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1273498535156,291.1499938964844,285.3500061035156,284.9724426269531,291.71148681640625,296.7668151855469,292.1036376953125,1.0,0.1874759793281555,1.0,1.0,0.8192917704582214,1.0,-0.4960964620113373,0.2201188653707504,0.2759775817394256,0.0778997913002967,0.0,0.1500000059604644,0.0,43.586387634277344,48.0,-141.93438720703125,-0.0,43.71965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.046559028327465,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13201904296875,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1273498535156,291.1499938964844,285.3500061035156,284.9724426269531,291.71148681640625,296.7668151855469,292.1036376953125,1.0,0.1874759793281555,1.0,1.0,0.8192917704582214,1.0,-0.4960964620113373,0.2201188653707504,0.2759775817394256,0.0778997913002967,0.0,0.1500000059604644,0.0,43.586387634277344,48.0,-141.93438720703125,-0.0,43.71965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0330505371094,291.1499938964844,285.3500061035156,284.9734802246094,291.6355895996094,296.7576904296875,292.00994873046875,1.0,0.188932254910469,1.0,1.0,0.7733898162841797,1.0,-0.4965482950210571,0.2235355824232101,0.2730126976966858,0.0810630097985267,0.0,0.1500000059604644,0.0,44.718387603759766,36.0,-132.99864196777344,-0.0,44.72859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0330505371094,291.1499938964844,285.3500061035156,284.9734802246094,291.6355895996094,296.7576904296875,292.00994873046875,1.0,0.188932254910469,1.0,1.0,0.7733898162841797,1.0,-0.4965482950210571,0.2235355824232101,0.2730126976966858,0.0810630097985267,0.0,0.1500000059604644,0.0,44.718387603759766,36.0,-132.99864196777344,-0.0,44.72859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99090576171875,0.4848607182502746,0.050000000745058,0.0465787574648857,296.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99090576171875,0.4848607182502746,0.050000000745058,0.0490496754646301,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99090576171875,0.4848607182502746,0.050000000745058,0.03622792288661,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99090576171875,0.4848607182502746,0.050000000745058,0.0490496754646301,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99090576171875,0.4848607182502746,0.050000000745058,0.2326705455780029,291.98638916015625,291.1499938964844,285.3500061035156,284.97430419921875,291.5863647460937,296.7536926269531,291.963134765625,1.0,0.1877301037311554,1.0,1.0,0.7504388093948364,1.0,-0.4963071942329407,0.2255640923976898,0.2707431018352508,0.0830685719847679,0.0,0.1500000059604644,0.0,44.11265563964844,36.0,-132.06680297851562,-0.0,44.18914031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0465331152081489,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0490016117691993,296.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0361924245953559,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0490016117691993,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.232442557811737,291.9391784667969,291.1499938964844,285.3500061035156,284.975341796875,291.5362548828125,296.75,291.9154968261719,1.0,0.1854559630155563,1.0,1.0,0.7322335243225098,1.0,-0.4958210289478302,0.2273996025323867,0.2684214115142822,0.0849317759275436,0.0,0.1500000059604644,0.0,42.89160919189453,25.0,-132.57891845703125,-0.0,43.102874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4190368652344,296.74346923828125,291.81817626953125,1.0,0.1785017400979995,1.0,1.0,0.6958230137825012,1.0,-0.4943233728408813,0.2318231612443924,0.2625001966953277,0.089489921927452,0.0,0.1500000059604644,0.0,39.13090515136719,25.0,-136.76223754882812,-0.0,39.77001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4190368652344,296.74346923828125,291.81817626953125,1.0,0.1785017400979995,1.0,1.0,0.6958230137825012,1.0,-0.4943233728408813,0.2318231612443924,0.2625001966953277,0.089489921927452,0.0,0.1500000059604644,0.0,39.13090515136719,25.0,-136.76223754882812,-0.0,39.77001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0462802052497863,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.231179192662239,291.73980712890625,291.1499938964844,285.3500061035156,284.9811096191406,291.2615661621094,296.7378234863281,291.71240234375,1.0,0.1731195896863937,1.0,1.0,0.6594124436378479,1.0,-0.493125855922699,0.2381830960512161,0.254942774772644,0.0958093628287315,0.0,0.1500000059604644,0.0,36.12490463256836,25.0,-150.6642608642578,-0.0,37.12050247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0462802052497863,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.231179192662239,291.73980712890625,291.1499938964844,285.3500061035156,284.9811096191406,291.2615661621094,296.7378234863281,291.71240234375,1.0,0.1731195896863937,1.0,1.0,0.6594124436378479,1.0,-0.493125855922699,0.2381830960512161,0.254942774772644,0.0958093628287315,0.0,0.1500000059604644,0.0,36.12490463256836,25.0,-150.6642608642578,-0.0,37.12050247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0461954474449157,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.2307558208703994,291.6244506835937,291.1499938964844,285.3500061035156,284.9848022460937,291.1051025390625,296.73272705078125,291.59429931640625,1.0,0.1688203960657119,1.0,1.0,0.6331040263175964,1.0,-0.4922227263450622,0.2443166822195053,0.2479060292243957,0.101723276078701,0.0,0.1500000059604644,0.0,33.855186462402344,25.0,-165.75918579101562,-0.0,35.12851333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0461954474449157,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302490234375,0.5090686678886414,0.050000000745058,0.2307558208703994,291.6244506835937,291.1499938964844,285.3500061035156,284.9848022460937,291.1051025390625,296.73272705078125,291.59429931640625,1.0,0.1688203960657119,1.0,1.0,0.6331040263175964,1.0,-0.4922227263450622,0.2443166822195053,0.2479060292243957,0.101723276078701,0.0,0.1500000059604644,0.0,33.855186462402344,25.0,-165.75918579101562,-0.0,35.12851333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5119779109954834,0.050000000745058,0.0461592264473438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5119779109954834,0.050000000745058,0.0486078858375549,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5119779109954834,0.050000000745058,0.0359016209840774,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5119779109954834,0.050000000745058,0.0486078858375549,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.56689453125,0.5119779109954834,0.050000000745058,0.2305748909711837,291.5608825683594,291.1499938964844,285.3500061035156,284.9868469238281,291.0144958496094,296.7301940917969,291.5296325683594,1.0,0.1669453829526901,1.0,1.0,0.6194236278533936,1.0,-0.4918367564678192,0.2480814307928085,0.2437553405761718,0.105304405093193,0.0,0.1500000059604644,0.0,32.884517669677734,25.0,-173.5006561279297,-0.0,34.278995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.5144869089126587,0.050000000745058,0.0461294800043106,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.5144869089126587,0.050000000745058,0.0485765635967254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.5144869089126587,0.050000000745058,0.0358784832060337,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.5144869089126587,0.050000000745058,0.0485765635967254,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5059814453125,0.5144869089126587,0.050000000745058,0.2304262965917587,291.4997253417969,291.1499938964844,285.3500061035156,284.98883056640625,290.9220275878906,296.7279052734375,291.466796875,1.0,0.1653876155614853,1.0,1.0,0.606795608997345,1.0,-0.4915197491645813,0.2519599199295044,0.2395598292350769,0.1089738979935646,0.0,0.1500000059604644,0.0,32.08694076538086,25.0,-182.39694213867188,-0.0,33.58207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.5169026255607605,0.050000000745058,0.0461020581424236,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.5169026255607605,0.050000000745058,0.0485476851463317,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.5169026255607605,0.050000000745058,0.035857155919075,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.5169026255607605,0.050000000745058,0.0485476851463317,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.5169026255607605,0.050000000745058,0.2302893251180648,291.4322509765625,291.1499938964844,285.3500061035156,284.9909362792969,290.81658935546875,296.7255554199219,291.39715576171875,1.0,0.1639366447925567,1.0,1.0,0.5936414003372192,1.0,-0.4912275671958923,0.2563968896865845,0.2348306477069854,0.1131543293595314,0.0,0.1500000059604644,0.0,31.351192474365234,25.0,-193.5331268310547,-0.0,32.94011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5191441774368286,0.050000000745058,0.0460776127874851,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5191441774368286,0.050000000745058,0.0485219433903694,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5191441774368286,0.050000000745058,0.0358381420373916,296.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5191441774368286,0.050000000745058,0.0485219433903694,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.5191441774368286,0.050000000745058,0.2301672101020813,291.3608093261719,291.1499938964844,285.3500061035156,284.9931030273437,290.7393798828125,296.72320556640625,291.3241271972656,1.0,0.1626292467117309,1.0,1.0,0.5865488648414612,1.0,-0.4909670650959015,0.2590804696083069,0.2318865954875946,0.1155551373958587,0.0,0.1500000059604644,0.0,30.69457054138184,25.0,-200.78907775878903,-0.0,32.367652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0460365153849124,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0484786666929721,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.2299619317054748,291.217041015625,291.1499938964844,285.3500061035156,284.9975280761719,290.6063232421875,296.71844482421875,291.1817932128906,1.0,0.1604019850492477,1.0,1.0,0.5723637938499451,1.0,-0.4905290901660919,0.2645633518695831,0.2259657382965088,0.1203812658786773,0.0,0.1500000059604644,0.0,29.5889892578125,25.0,-200.0294952392578,-0.0,31.40532112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0460365153849124,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.0484786666929721,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5231121778488159,0.050000000745058,0.2299619317054748,291.217041015625,291.1499938964844,285.3500061035156,284.9975280761719,290.6063232421875,296.71844482421875,291.1817932128906,1.0,0.1604019850492477,1.0,1.0,0.5723637938499451,1.0,-0.4905290901660919,0.2645633518695831,0.2259657382965088,0.1203812658786773,0.0,0.1500000059604644,0.0,29.5889892578125,25.0,-200.0294952392578,-0.0,31.40532112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0484442450106143,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0357807539403438,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.2297986447811126,291.0763244628906,291.1499938964844,285.3500061035156,285.001953125,290.4620666503906,296.71368408203125,291.0407409667969,1.0,0.1586025655269622,1.0,1.0,0.558178722858429,1.0,-0.4901807308197021,0.2705552875995636,0.2196254283189773,0.1256210952997207,0.0,0.1500000059604644,0.0,28.707670211791992,25.0,-199.92564392089844,-0.0,30.639726638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0484442450106143,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0357807539403438,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.5264585614204407,0.050000000745058,0.2297986447811126,291.0763244628906,291.1499938964844,285.3500061035156,285.001953125,290.4620666503906,296.71368408203125,291.0407409667969,1.0,0.1586025655269622,1.0,1.0,0.558178722858429,1.0,-0.4901807308197021,0.2705552875995636,0.2196254283189773,0.1256210952997207,0.0,0.1500000059604644,0.0,28.707670211791992,25.0,-199.92564392089844,-0.0,30.639726638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0357604846358299,296.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.229668453335762,290.93914794921875,291.1499938964844,285.3500061035156,285.0062561035156,290.43121337890625,296.7088928222656,290.9081420898437,1.0,0.157144546508789,1.0,1.0,0.5578734278678894,1.0,-0.4899029731750488,0.2709480822086334,0.2189548909664154,0.1252301186323166,0.0,0.1500000059604644,0.0,28.00237274169922,25.0,-177.2310333251953,-0.0,30.02720069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0357604846358299,296.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.945556640625,0.5292554497718811,0.050000000745058,0.229668453335762,290.93914794921875,291.1499938964844,285.3500061035156,285.0062561035156,290.43121337890625,296.7088928222656,290.9081420898437,1.0,0.157144546508789,1.0,1.0,0.5578734278678894,1.0,-0.4899029731750488,0.2709480822086334,0.2189548909664154,0.1252301186323166,0.0,0.1500000059604644,0.0,28.00237274169922,25.0,-177.2310333251953,-0.0,30.02720069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.2295643836259842,290.82867431640625,291.1499938964844,285.3500061035156,285.0103759765625,290.42108154296875,296.70428466796875,290.8041381835937,1.0,0.1559646278619766,1.0,1.0,0.5575680732727051,1.0,-0.4896809458732605,0.2711769342422485,0.2185040265321731,0.1246575117111206,0.0,0.1500000059604644,0.0,27.43684768676757,25.0,-143.1977996826172,-0.0,29.536596298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.5315772294998169,0.050000000745058,0.2295643836259842,290.82867431640625,291.1499938964844,285.3500061035156,285.0103759765625,290.42108154296875,296.70428466796875,290.8041381835937,1.0,0.1559646278619766,1.0,1.0,0.5575680732727051,1.0,-0.4896809458732605,0.2711769342422485,0.2185040265321731,0.1246575117111206,0.0,0.1500000059604644,0.0,27.43684768676757,25.0,-143.1977996826172,-0.0,29.536596298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
