time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860500,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.5325848460197449,0.050000000745058,0.045948103070259,296.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.5325848460197449,0.050000000745058,0.0483855679631233,296.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.5325848460197449,0.050000000745058,0.0357374139130115,296.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.5325848460197449,0.050000000745058,0.0483855679631233,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.5325848460197449,0.050000000745058,0.2295202910900116,290.7816467285156,291.1499938964844,285.3500061035156,285.0122985839844,290.4160461425781,296.7020874023437,290.7593078613281,1.0,0.1554605513811111,1.0,1.0,0.5574153661727905,1.0,-0.4895868599414825,0.2712981402873993,0.2182887196540832,0.1243828609585762,0.0,0.1500000059604644,0.0,27.19667053222656,25.0,-128.41195678710938,-0.0,29.3283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.5335015654563904,0.050000000745058,0.0459401831030845,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.5335015654563904,0.050000000745058,0.0483772233128547,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.5335015654563904,0.050000000745058,0.0357312522828578,296.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.5335015654563904,0.050000000745058,0.0483772233128547,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.5335015654563904,0.050000000745058,0.2294807136058807,290.7391357421875,291.1499938964844,285.3500061035156,285.0141296386719,290.452392578125,296.6999816894531,290.7197265625,1.0,0.1550043225288391,1.0,1.0,0.5631287693977356,1.0,-0.4895024001598358,0.2690493166446686,0.2204530984163284,0.1217576116323471,0.0,0.1500000059604644,0.0,26.98047637939453,25.0,-108.92813873291016,-0.0,29.14069175720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0459266901016235,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0483630187809467,296.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0357207618653774,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0483630187809467,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.2294133305549621,290.68084716796875,291.1499938964844,285.3500061035156,285.0174255371094,290.55645751953125,296.6961364746094,290.6718444824219,1.0,0.1542220711708068,1.0,1.0,0.574555516242981,1.0,-0.4893586337566376,0.2644595801830292,0.2248990535736084,0.116455964744091,0.0,0.1500000059604644,0.0,26.611541748046875,25.0,-56.80585479736328,-0.0,28.82043838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0459266901016235,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0483630187809467,296.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0357207618653774,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.0483630187809467,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.5350897908210754,0.050000000745058,0.2294133305549621,290.68084716796875,291.1499938964844,285.3500061035156,285.0174255371094,290.55645751953125,296.6961364746094,290.6718444824219,1.0,0.1542220711708068,1.0,1.0,0.574555516242981,1.0,-0.4893586337566376,0.2644595801830292,0.2248990535736084,0.116455964744091,0.0,0.1500000059604644,0.0,26.611541748046875,25.0,-56.80585479736328,-0.0,28.82043838500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0459158159792423,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0483515672385692,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0357123017311096,296.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.2293590158224105,290.658203125,291.1499938964844,285.3500061035156,285.0201721191406,290.6537170410156,296.6929931640625,290.65606689453125,1.0,0.1535864919424057,1.0,1.0,0.5859823226928711,1.0,-0.4892427027225494,0.2601706385612488,0.2290720641613006,0.1115273237228393,0.0,0.1500000059604644,0.0,26.313396453857425,25.0,-13.853675842285156,-0.0,28.56170463562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0459158159792423,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0483515672385692,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0357123017311096,296.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65887451171875,0.5363955497741699,0.050000000745058,0.2293590158224105,290.658203125,291.1499938964844,285.3500061035156,285.0201721191406,290.6537170410156,296.6929931640625,290.65606689453125,1.0,0.1535864919424057,1.0,1.0,0.5859823226928711,1.0,-0.4892427027225494,0.2601706385612488,0.2290720641613006,0.1115273237228393,0.0,0.1500000059604644,0.0,26.313396453857425,25.0,-13.853675842285156,-0.0,28.56170463562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0483422689139843,296.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.2293149083852768,290.660888671875,291.1499938964844,285.3500061035156,285.022216796875,290.779052734375,296.69061279296875,290.6654968261719,1.0,0.153066024184227,1.0,1.0,0.602427065372467,1.0,-0.4891485869884491,0.2545103728771209,0.2346382290124893,0.1053208038210868,0.0,0.1500000059604644,0.0,26.070661544799805,25.0,25.759998321533203,-0.0,28.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0483422689139843,296.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603088378906,0.5374729037284851,0.050000000745058,0.2293149083852768,290.660888671875,291.1499938964844,285.3500061035156,285.022216796875,290.779052734375,296.69061279296875,290.6654968261719,1.0,0.153066024184227,1.0,1.0,0.602427065372467,1.0,-0.4891485869884491,0.2545103728771209,0.2346382290124893,0.1053208038210868,0.0,0.1500000059604644,0.0,26.070661544799805,25.0,25.759998321533203,-0.0,28.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.5380215048789978,0.050000000745058,0.0459025390446186,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.5380215048789978,0.050000000745058,0.0483375862240791,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.5380215048789978,0.050000000745058,0.0357019752264022,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.5380215048789978,0.050000000745058,0.0483375862240791,296.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.5380215048789978,0.050000000745058,0.2292926907539367,290.6761169433594,291.1499938964844,285.3500061035156,285.0230712890625,290.8520812988281,296.6896057128906,290.6845092773437,1.0,0.1528026908636093,1.0,1.0,0.6122939586639404,1.0,-0.4891012012958526,0.2513570487499237,0.2377441525459289,0.1018828973174095,0.0,0.1500000059604644,0.0,25.9482479095459,25.0,46.74140167236328,-0.0,28.244468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5383553504943848,0.050000000745058,0.0458998493850231,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5383553504943848,0.050000000745058,0.048334751278162,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5383553504943848,0.050000000745058,0.0356998816132545,296.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5383553504943848,0.050000000745058,0.048334751278162,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5383553504943848,0.050000000745058,0.2292792499065399,290.6905212402344,291.1499938964844,285.3500061035156,285.0234680175781,290.89813232421875,296.6890869140625,290.7008972167969,1.0,0.1526430547237396,1.0,1.0,0.618871808052063,1.0,-0.4890725016593933,0.2493740916252136,0.2396984100341797,0.0997280851006507,0.0,0.1500000059604644,0.0,25.87416648864746,25.0,58.54555130004883,-0.0,28.18010330200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0458968095481395,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0483315512537956,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0356975197792053,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0483315512537956,296.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.2292640805244445,290.7129821777344,291.1499938964844,285.3500061035156,285.02374267578125,290.9525146484375,296.6886291503906,290.7253112792969,1.0,0.1524625122547149,1.0,1.0,0.6270942091941833,1.0,-0.4890401065349579,0.2470335066318512,0.2420065999031067,0.0971920043230056,0.0,0.1500000059604644,0.0,25.790504455566406,25.0,70.64484405517578,-0.0,28.107406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.5390799045562744,0.050000000745058,0.0458940491080284,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.5390799045562744,0.050000000745058,0.0483286418020725,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.5390799045562744,0.050000000745058,0.0356953702867031,296.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.5390799045562744,0.050000000745058,0.0483286418020725,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.5390799045562744,0.050000000745058,0.229250282049179,290.7388000488281,291.1499938964844,285.3500061035156,285.0237731933594,290.99920654296875,296.6883850097656,290.75262451171875,1.0,0.1522983014583587,1.0,1.0,0.6342756748199463,1.0,-0.4890106618404388,0.2450958639383316,0.2439147979021072,0.0950784906744957,0.0,0.1500000059604644,0.0,25.7144718170166,25.0,79.74297332763672,-0.0,28.041378021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0458893068134784,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0356916822493076,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.2292265892028808,290.7970275878906,291.1499938964844,285.3500061035156,285.0230407714844,291.0815124511719,296.6884460449219,290.8125,1.0,0.1520160883665084,1.0,1.0,0.6486385464668274,1.0,-0.4889601171016693,0.2415694594383239,0.2473906725645065,0.0912564694881439,0.0,0.1500000059604644,0.0,25.584047317504883,25.0,90.22262573242188,-0.0,27.928096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0458893068134784,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0356916822493076,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.5396771430969238,0.050000000745058,0.2292265892028808,290.7970275878906,291.1499938964844,285.3500061035156,285.0230407714844,291.0815124511719,296.6884460449219,290.8125,1.0,0.1520160883665084,1.0,1.0,0.6486385464668274,1.0,-0.4889601171016693,0.2415694594383239,0.2473906725645065,0.0912564694881439,0.0,0.1500000059604644,0.0,25.584047317504883,25.0,90.22262573242188,-0.0,27.928096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0458854250609874,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0356886647641658,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.2292072027921676,290.86041259765625,291.1499938964844,285.3500061035156,285.02117919921875,291.1552734375,296.68914794921875,290.8768310546875,1.0,0.1517846286296844,1.0,1.0,0.6630014181137085,1.0,-0.4889187514781952,0.2384258359670639,0.2504929304122925,0.0878820121288299,0.0,0.1500000059604644,0.0,25.47732925415039,25.0,95.06897735595705,-0.0,27.835384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0458854250609874,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0356886647641658,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.5401694774627686,0.050000000745058,0.2292072027921676,290.86041259765625,291.1499938964844,285.3500061035156,285.02117919921875,291.1552734375,296.68914794921875,290.8768310546875,1.0,0.1517846286296844,1.0,1.0,0.6630014181137085,1.0,-0.4889187514781952,0.2384258359670639,0.2504929304122925,0.0878820121288299,0.0,0.1500000059604644,0.0,25.47732925415039,25.0,95.06897735595705,-0.0,27.835384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.2291912883520126,290.92535400390625,291.1499938964844,285.3500061035156,285.0180358886719,291.1994323730469,296.6903686523437,290.9411926269531,1.0,0.1515950411558151,1.0,1.0,0.6715961694717407,1.0,-0.4888847768306732,0.2366920709609985,0.2521927058696747,0.0859644636511802,0.0,0.1500000059604644,0.0,25.38989448547364,25.0,91.6295394897461,-0.0,27.759559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.540576159954071,0.050000000745058,0.2291912883520126,290.92535400390625,291.1499938964844,285.3500061035156,285.0180358886719,291.1994323730469,296.6903686523437,290.9411926269531,1.0,0.1515950411558151,1.0,1.0,0.6715961694717407,1.0,-0.4888847768306732,0.2366920709609985,0.2521927058696747,0.0859644636511802,0.0,0.1500000059604644,0.0,25.38989448547364,25.0,91.6295394897461,-0.0,27.759559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.0356841757893562,296.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.2291783690452575,290.9856872558594,291.1499938964844,285.3500061035156,285.01348876953125,291.2367858886719,296.69195556640625,291.000244140625,1.0,0.1514407247304916,1.0,1.0,0.6801909804344177,1.0,-0.4888572096824646,0.235112264752388,0.2537449598312378,0.0842270329594612,0.0,0.1500000059604644,0.0,25.31884956359864,25.0,84.1405029296875,-0.0,27.697933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.0356841757893562,296.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.540907621383667,0.050000000745058,0.2291783690452575,290.9856872558594,291.1499938964844,285.3500061035156,285.01348876953125,291.2367858886719,296.69195556640625,291.000244140625,1.0,0.1514407247304916,1.0,1.0,0.6801909804344177,1.0,-0.4888572096824646,0.235112264752388,0.2537449598312378,0.0842270329594612,0.0,0.1500000059604644,0.0,25.31884956359864,25.0,84.1405029296875,-0.0,27.697933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5410490036010742,0.050000000745058,0.0458785556256771,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5410490036010742,0.050000000745058,0.0483123250305652,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5410490036010742,0.050000000745058,0.0356833189725875,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5410490036010742,0.050000000745058,0.0483123250305652,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5410490036010742,0.050000000745058,0.229172870516777,291.0141906738281,291.1499938964844,285.3500061035156,285.0106506347656,291.2545471191406,296.69287109375,291.0282592773437,1.0,0.1513745188713073,1.0,1.0,0.6844883561134338,1.0,-0.4888454973697662,0.2343690693378448,0.2544764280319214,0.083394207060337,0.0,0.1500000059604644,0.0,25.288402557373047,25.0,80.54293823242188,-0.0,27.67152214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5411778688430786,0.050000000745058,0.0458775535225868,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5411778688430786,0.050000000745058,0.048311274498701,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5411778688430786,0.050000000745058,0.0356825403869152,296.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5411778688430786,0.050000000745058,0.048311274498701,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5411778688430786,0.050000000745058,0.2291678786277771,291.04168701171875,291.1499938964844,285.3500061035156,285.0074157714844,291.2633972167969,296.69384765625,291.0550842285156,1.0,0.1513143926858902,1.0,1.0,0.6858071088790894,1.0,-0.4888348281383514,0.2341295778751373,0.2547052502632141,0.0830638483166694,0.0,0.1500000059604644,0.0,25.26067924499512,25.0,75.81636810302734,-0.0,27.64754295349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.229159265756607,291.09063720703125,291.1499938964844,285.3500061035156,284.999755859375,291.2737731933594,296.69586181640625,291.1016845703125,1.0,0.1512110382318496,1.0,1.0,0.6884446144104004,1.0,-0.4888164401054382,0.2337135225534439,0.2551029324531555,0.0825065150856971,0.0,0.1500000059604644,0.0,25.21306228637696,25.0,63.48776626586914,-0.0,27.606353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.5414004325866699,0.050000000745058,0.229159265756607,291.09063720703125,291.1499938964844,285.3500061035156,284.999755859375,291.2737731933594,296.69586181640625,291.1016845703125,1.0,0.1512110382318496,1.0,1.0,0.6884446144104004,1.0,-0.4888164401054382,0.2337135225534439,0.2551029324531555,0.0825065150856971,0.0,0.1500000059604644,0.0,25.21306228637696,25.0,63.48776626586914,-0.0,27.606353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0458744056522846,296.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.2291521579027176,291.13140869140625,291.1499938964844,285.3500061035156,284.9903259277344,291.2845764160156,296.69793701171875,291.14080810546875,1.0,0.1511265933513641,1.0,1.0,0.6910821199417114,1.0,-0.4888012707233429,0.2332872301340103,0.2555140554904938,0.0820129811763763,0.0,0.1500000059604644,0.0,25.17420959472656,25.0,52.92211532592773,-0.0,27.57271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0458744056522846,296.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5415846705436707,0.050000000745058,0.2291521579027176,291.13140869140625,291.1499938964844,285.3500061035156,284.9903259277344,291.2845764160156,296.69793701171875,291.14080810546875,1.0,0.1511265933513641,1.0,1.0,0.6910821199417114,1.0,-0.4888012707233429,0.2332872301340103,0.2555140554904938,0.0820129811763763,0.0,0.1500000059604644,0.0,25.17420959472656,25.0,52.92211532592773,-0.0,27.57271957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.2291462272405624,291.16552734375,291.1499938964844,285.35223388671875,284.9814758300781,291.28179931640625,296.6999816894531,291.1729736328125,1.0,0.1510575711727142,1.0,1.0,0.6892296075820923,1.0,-0.4887886345386505,0.2335720956325531,0.2552165389060974,0.0822779834270477,0.0,0.1500000059604644,0.0,25.142353057861328,25.0,41.681339263916016,-0.0,27.54522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5417382717132568,0.050000000745058,0.2291462272405624,291.16552734375,291.1499938964844,285.35223388671875,284.9814758300781,291.28179931640625,296.6999816894531,291.1729736328125,1.0,0.1510575711727142,1.0,1.0,0.6892296075820923,1.0,-0.4887886345386505,0.2335720956325531,0.2552165389060974,0.0822779834270477,0.0,0.1500000059604644,0.0,25.142353057861328,25.0,41.681339263916016,-0.0,27.54522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5418264269828796,0.050000000745058,0.0458725430071353,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5418264269828796,0.050000000745058,0.0483059957623481,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5418264269828796,0.050000000745058,0.035678643733263,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5418264269828796,0.050000000745058,0.0483059957623481,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.5418264269828796,0.050000000745058,0.2291428446769714,291.183837890625,291.1499938964844,285.356201171875,284.97711181640625,291.2792358398437,296.70135498046875,291.18994140625,1.0,0.1510182619094848,1.0,1.0,0.6879699230194092,1.0,-0.4887813925743103,0.2337811142206192,0.2550002932548523,0.0824875682592392,0.0,0.1500000059604644,0.0,25.12421989440918,25.0,34.320838928222656,-0.0,27.52958106994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.5418643951416016,0.050000000745058,0.0458722487092018,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.5418643951416016,0.050000000745058,0.0483056865632534,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.5418643951416016,0.050000000745058,0.0356784164905548,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.5418643951416016,0.050000000745058,0.0483056865632534,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.5418643951416016,0.050000000745058,0.2291413843631744,291.19140625,291.1499938964844,285.3587646484375,284.9755249023437,291.27838134765625,296.70196533203125,291.1969909667969,1.0,0.1510014086961746,1.0,1.0,0.6873770952224731,1.0,-0.488778293132782,0.2338799238204956,0.2548983693122864,0.0825881585478782,0.0,0.1500000059604644,0.0,25.116437911987305,25.0,31.278547286987305,-0.0,27.52286720275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.5419182181358337,0.050000000745058,0.0458718352019786,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.5419182181358337,0.050000000745058,0.0483052507042884,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.5419182181358337,0.050000000745058,0.0356780923902988,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.5419182181358337,0.050000000745058,0.0483052507042884,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.5419182181358337,0.050000000745058,0.2291393131017685,291.2017822265625,291.1499938964844,285.3635559082031,284.9736022949219,291.2774658203125,296.70294189453125,291.20672607421875,1.0,0.1509775072336197,1.0,1.0,0.6864508390426636,1.0,-0.4887738823890686,0.234035387635231,0.2547384798526764,0.082746721804142,0.0,0.1500000059604644,0.0,25.105409622192383,25.0,27.165929794311523,-0.0,27.51335525512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5419676303863525,0.050000000745058,0.0458714552223682,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5419676303863525,0.050000000745058,0.0483048520982265,296.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5419676303863525,0.050000000745058,0.0356777980923652,296.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5419676303863525,0.050000000745058,0.0483048520982265,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5419676303863525,0.050000000745058,0.2291374206542968,291.2109680175781,291.1499938964844,285.369384765625,284.97235107421875,291.2730407714844,296.703857421875,291.2152099609375,1.0,0.1509557366371154,1.0,1.0,0.6841850280761719,1.0,-0.4887698292732239,0.2344103306531906,0.254359483718872,0.0831230729818344,0.0,0.1500000059604644,0.0,25.09532356262207,25.0,22.96811294555664,-0.0,27.50469207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.2291341572999954,291.2247314453125,291.1499938964844,285.3839111328125,284.97186279296875,291.2621459960937,296.70562744140625,291.2274475097656,1.0,0.1509182602167129,1.0,1.0,0.679653525352478,1.0,-0.4887628555297851,0.2352144867181778,0.2535483837127685,0.0839241668581962,0.0,0.1500000059604644,0.0,25.07793235778809,25.0,14.661649703979492,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.5420528054237366,0.050000000745058,0.2291341572999954,291.2247314453125,291.1499938964844,285.3839111328125,284.97186279296875,291.2621459960937,296.70562744140625,291.2274475097656,1.0,0.1509182602167129,1.0,1.0,0.679653525352478,1.0,-0.4887628555297851,0.2352144867181778,0.2535483837127685,0.0839241668581962,0.0,0.1500000059604644,0.0,25.07793235778809,25.0,14.661649703979492,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.2291314899921417,291.23309326171875,291.1499938964844,285.402099609375,284.973876953125,291.2521667480469,296.7072448730469,291.2346496582031,1.0,0.1508876830339431,1.0,1.0,0.6751220226287842,1.0,-0.4887571930885315,0.2360530495643615,0.2527041435241699,0.0847499892115593,0.0,0.1500000059604644,0.0,25.06370735168457,25.0,8.081644058227539,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
