time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862600,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.5421221256256104,0.050000000745058,0.2291314899921417,291.23309326171875,291.1499938964844,285.402099609375,284.973876953125,291.2521667480469,296.7072448730469,291.2346496582031,1.0,0.1508876830339431,1.0,1.0,0.6751220226287842,1.0,-0.4887571930885315,0.2360530495643615,0.2527041435241699,0.0847499892115593,0.0,0.1500000059604644,0.0,25.06370735168457,25.0,8.081644058227539,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2371520996094,291.1499938964844,285.4237976074219,284.97833251953125,291.2387084960937,296.708740234375,291.2376708984375,1.0,0.1508628129959106,1.0,1.0,0.6694550514221191,1.0,-0.4887525737285614,0.2371430248022079,0.2516095638275146,0.0858166739344596,0.0,0.1500000059604644,0.0,25.052064895629883,25.0,2.2963666915893555,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2371520996094,291.1499938964844,285.4237976074219,284.97833251953125,291.2387084960937,296.708740234375,291.2376708984375,1.0,0.1508628129959106,1.0,1.0,0.6694550514221191,1.0,-0.4887525737285614,0.2371430248022079,0.2516095638275146,0.0858166739344596,0.0,0.1500000059604644,0.0,25.052064895629883,25.0,2.2963666915893555,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.04830277338624,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.2291275709867477,291.2372741699219,291.1499938964844,285.44873046875,284.985107421875,291.224853515625,296.7101135253906,291.2369079589844,1.0,0.1508425325155258,1.0,1.0,0.6637880802154541,1.0,-0.4887488186359405,0.2382951527833938,0.2504536509513855,0.0869368761777877,0.0,0.1500000059604644,0.0,25.042524337768555,25.0,-2.6026320457458496,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.04830277338624,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.542224645614624,0.050000000745058,0.2291275709867477,291.2372741699219,291.1499938964844,285.44873046875,284.985107421875,291.224853515625,296.7101135253906,291.2369079589844,1.0,0.1508425325155258,1.0,1.0,0.6637880802154541,1.0,-0.4887488186359405,0.2382951527833938,0.2504536509513855,0.0869368761777877,0.0,0.1500000059604644,0.0,25.042524337768555,25.0,-2.6026320457458496,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.5422440767288208,0.050000000745058,0.0458693355321884,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.5422440767288208,0.050000000745058,0.0483026169240474,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.5422440767288208,0.050000000745058,0.035676147788763,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.5422440767288208,0.050000000745058,0.0483026169240474,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.5422440767288208,0.050000000745058,0.229126825928688,291.2360534667969,291.1499938964844,285.4623718261719,284.98931884765625,291.2180480957031,296.71075439453125,291.2353210449219,1.0,0.1508339494466781,1.0,1.0,0.6609545946121216,1.0,-0.488747239112854,0.2388925701379776,0.2498546689748764,0.0875153467059135,0.0,0.1500000059604644,0.0,25.038461685180664,25.0,-4.593362808227539,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0458692014217376,296.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0483024753630161,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0356760434806346,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0483024753630161,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.2291261553764343,291.23419189453125,291.1499938964844,285.47674560546875,284.9940490722656,291.211181640625,296.7113647460937,291.2331237792969,1.0,0.1508261561393737,1.0,1.0,0.6580913066864014,1.0,-0.4887458086013794,0.2395105063915252,0.2492352873086929,0.0881127044558525,0.0,0.1500000059604644,0.0,25.03476333618164,25.0,-6.365820407867432,-0.0,27.4531364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.19744873046875,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523646712303162,1.0,-0.4887433052062988,0.2407925724983215,0.2479507327079773,0.0893491208553314,0.0,0.1500000059604644,0.0,25.02828025817871,25.0,-9.364209175109863,-0.0,27.447738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.19744873046875,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523646712303162,1.0,-0.4887433052062988,0.2407925724983215,0.2479507327079773,0.0893491208553314,0.0,0.1500000059604644,0.0,25.02828025817871,25.0,-9.364209175109863,-0.0,27.447738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216491699219,291.1499938964844,285.5411682128906,285.0179748535156,291.1837463378906,296.713623046875,291.2196044921875,1.0,0.1508016288280487,1.0,1.0,0.6466380953788757,1.0,-0.4887413084506988,0.2421367466449737,0.2466045469045639,0.0906430184841156,0.0,0.1500000059604644,0.0,25.022993087768555,25.0,-11.656441688537598,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216491699219,291.1499938964844,285.5411682128906,285.0179748535156,291.1837463378906,296.713623046875,291.2196044921875,1.0,0.1508016288280487,1.0,1.0,0.6466380953788757,1.0,-0.4887413084506988,0.2421367466449737,0.2466045469045639,0.0906430184841156,0.0,0.1500000059604644,0.0,25.022993087768555,25.0,-11.656441688537598,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0458686277270317,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0483018718659877,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0356756001710891,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0483018718659877,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.2291232943534851,291.2131042480469,291.1499938964844,285.5771484375,285.03271484375,291.1727294921875,296.71466064453125,291.2108459472656,1.0,0.1507927179336547,1.0,1.0,0.6414804458618164,1.0,-0.4887396991252899,0.2434079349040985,0.2453317642211914,0.0918616503477096,0.0,0.1500000059604644,0.0,25.01865577697754,25.0,-12.872550964355469,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0458686277270317,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0483018718659877,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0356756001710891,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.0483018718659877,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5423365831375122,0.050000000745058,0.2291232943534851,291.2131042480469,291.1499938964844,285.5771484375,285.03271484375,291.1727294921875,296.71466064453125,291.2108459472656,1.0,0.1507927179336547,1.0,1.0,0.6414804458618164,1.0,-0.4887396991252899,0.2434079349040985,0.2453317642211914,0.0918616503477096,0.0,0.1500000059604644,0.0,25.01865577697754,25.0,-12.872550964355469,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.5423489212989807,0.050000000745058,0.0458685345947742,296.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.5423489212989807,0.050000000745058,0.04830177500844,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.5423489212989807,0.050000000745058,0.0356755256652832,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.5423489212989807,0.050000000745058,0.04830177500844,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.5423489212989807,0.050000000745058,0.2291228175163269,291.2061767578125,291.1499938964844,285.6059875488281,285.0450744628906,291.16473388671875,296.71539306640625,291.203857421875,1.0,0.1507871598005294,1.0,1.0,0.6375606656074524,1.0,-0.4887386858463287,0.2444061934947967,0.2443324923515319,0.092819757759571,0.0,0.1500000059604644,0.0,25.01591110229492,25.0,-13.323933601379396,-0.0,27.43763542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5423524975776672,0.050000000745058,0.0458685047924518,296.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5423524975776672,0.050000000745058,0.0483017452061176,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5423524975776672,0.050000000745058,0.0356755033135414,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5423524975776672,0.050000000745058,0.0483017452061176,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044372558594,0.5423524975776672,0.050000000745058,0.2291226834058761,291.2039794921875,291.1499938964844,285.6153564453125,285.0491638183594,291.1622009277344,296.71563720703125,291.2016296386719,1.0,0.1507855504751205,1.0,1.0,0.6363227963447571,1.0,-0.4887383878231048,0.2447278797626495,0.2440105080604553,0.0931289047002792,0.0,0.1500000059604644,0.0,25.01511001586914,25.0,-13.440055847167969,-0.0,27.436994552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5423592925071716,0.050000000745058,0.0458684526383876,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5423592925071716,0.050000000745058,0.0483016893267631,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5423592925071716,0.050000000745058,0.0356754623353481,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5423592925071716,0.050000000745058,0.0483016893267631,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5423592925071716,0.050000000745058,0.2291224151849746,291.1992492675781,291.1499938964844,285.6352233886719,285.0580139160156,291.1569519042969,296.71612548828125,291.1968688964844,1.0,0.1507825255393982,1.0,1.0,0.6337440013885498,1.0,-0.4887378513813019,0.2454080730676651,0.2433297634124755,0.0937836468219757,0.0,0.1500000059604644,0.0,25.01358795166016,25.0,-13.638007164001465,-0.0,27.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.5423653721809387,0.050000000745058,0.0458684079349041,296.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.5423653721809387,0.050000000745058,0.0483016408979892,296.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.5423653721809387,0.050000000745058,0.0356754288077354,296.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.5423653721809387,0.050000000745058,0.0483016408979892,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.5423653721809387,0.050000000745058,0.2291221916675567,291.19451904296875,291.1499938964844,285.6556091308594,285.0672302246094,291.153564453125,296.7165832519531,291.192138671875,1.0,0.1507797688245773,1.0,1.0,0.6315886974334717,1.0,-0.4887373447418213,0.245995283126831,0.2427420616149902,0.0943467989563942,0.0,0.1500000059604644,0.0,25.012210845947266,25.0,-13.487109184265137,-0.0,27.43469619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0458683259785175,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0483015552163124,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0356753654778003,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0483015552163124,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.2291217893362045,291.1854858398437,291.1499938964844,285.6976623535156,285.08673095703125,291.1482849121094,296.717529296875,291.1833190917969,1.0,0.1507750749588012,1.0,1.0,0.6272781491279602,1.0,-0.488736480474472,0.2471837699413299,0.2415527105331421,0.0954921320080757,0.0,0.1500000059604644,0.0,25.00982666015625,25.0,-12.47532844543457,-0.0,27.43282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0458683259785175,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0483015552163124,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0356753654778003,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.0483015552163124,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.5423759818077087,0.050000000745058,0.2291217893362045,291.1854858398437,291.1499938964844,285.6976623535156,285.08673095703125,291.1482849121094,296.717529296875,291.1833190917969,1.0,0.1507750749588012,1.0,1.0,0.6272781491279602,1.0,-0.488736480474472,0.2471837699413299,0.2415527105331421,0.0954921320080757,0.0,0.1500000059604644,0.0,25.00982666015625,25.0,-12.47532844543457,-0.0,27.43282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0458682589232921,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0356753133237361,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0483014844357967,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.229121446609497,291.17724609375,291.1499938964844,285.7413330078125,285.10760498046875,291.14324951171875,296.718505859375,291.1752319335937,1.0,0.1507713347673416,1.0,1.0,0.6229676008224487,1.0,-0.4887357652187347,0.248410478234291,0.2403252720832824,0.0966841951012611,0.0,0.1500000059604644,0.0,25.00787925720215,25.0,-11.391204833984377,-0.0,27.431339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0458682589232921,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0356753133237361,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.0483014844357967,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5423848628997803,0.050000000745058,0.229121446609497,291.17724609375,291.1499938964844,285.7413330078125,285.10760498046875,291.14324951171875,296.718505859375,291.1752319335937,1.0,0.1507713347673416,1.0,1.0,0.6229676008224487,1.0,-0.4887357652187347,0.248410478234291,0.2403252720832824,0.0966841951012611,0.0,0.1500000059604644,0.0,25.00787925720215,25.0,-11.391204833984377,-0.0,27.431339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0458681993186473,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0483014248311519,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0356752686202526,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0483014248311519,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.2291211634874344,291.1698608398437,291.1499938964844,285.78643798828125,285.12969970703125,291.14288330078125,296.719482421875,291.1681823730469,1.0,0.1507683247327804,1.0,1.0,0.6194674968719482,1.0,-0.4887351393699646,0.2494436204433441,0.2392915189266204,0.0976935476064682,0.0,0.1500000059604644,0.0,25.006298065185547,25.0,-9.507943153381348,-0.0,27.43013572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0458681993186473,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0483014248311519,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0356752686202526,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.0483014248311519,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.542392373085022,0.050000000745058,0.2291211634874344,291.1698608398437,291.1499938964844,285.78643798828125,285.12969970703125,291.14288330078125,296.719482421875,291.1681823730469,1.0,0.1507683247327804,1.0,1.0,0.6194674968719482,1.0,-0.4887351393699646,0.2494436204433441,0.2392915189266204,0.0976935476064682,0.0,0.1500000059604644,0.0,25.006298065185547,25.0,-9.507943153381348,-0.0,27.43013572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0483013726770877,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0356752276420593,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1640930175781,291.1499938964844,285.8327331542969,285.1529541015625,291.1435241699219,296.7204895019531,291.1628112792969,1.0,0.1507659405469894,1.0,1.0,0.615967333316803,1.0,-0.4887346029281616,0.2504946589469909,0.2382399439811706,0.0987306460738182,0.0,0.1500000059604644,0.0,25.0050106048584,25.0,-7.360262870788574,-0.0,27.42918586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0483013726770877,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0356752276420593,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1640930175781,291.1499938964844,285.8327331542969,285.1529541015625,291.1435241699219,296.7204895019531,291.1628112792969,1.0,0.1507659405469894,1.0,1.0,0.615967333316803,1.0,-0.4887346029281616,0.2504946589469909,0.2382399439811706,0.0987306460738182,0.0,0.1500000059604644,0.0,25.0050106048584,25.0,-7.360262870788574,-0.0,27.42918586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424018502235413,0.050000000745058,0.0458681285381317,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424018502235413,0.050000000745058,0.0483013466000556,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424018502235413,0.050000000745058,0.0356752090156078,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424018502235413,0.050000000745058,0.0483013466000556,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424018502235413,0.050000000745058,0.2291207909584045,291.1617736816406,291.1499938964844,285.85626220703125,285.1649780273437,291.1439208984375,296.7210388183594,291.16064453125,1.0,0.1507649719715118,1.0,1.0,0.614217221736908,1.0,-0.4887343645095825,0.2510299384593963,0.2377044409513473,0.0992625057697296,0.0,0.1500000059604644,0.0,25.00446319580078,25.0,-6.416626453399658,-0.0,27.42879295349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5424045920372009,0.050000000745058,0.0458681061863899,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5424045920372009,0.050000000745058,0.0483013242483139,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5424045920372009,0.050000000745058,0.0356751941144466,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5424045920372009,0.050000000745058,0.0483013242483139,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5424045920372009,0.050000000745058,0.2291206866502761,291.1597595214844,291.1499938964844,285.8800354003906,285.1772155761719,291.14581298828125,296.7215881347656,291.1588134765625,1.0,0.1507640928030014,1.0,1.0,0.6127545237541199,1.0,-0.4887341558933258,0.2514881193637848,0.2372460216283798,0.0997194647789001,0.0,0.1500000059604644,0.0,25.00397300720215,25.0,-5.295154571533203,-0.0,27.428438186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0458680689334869,296.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0483012832701206,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0356751643121242,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0483012832701206,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.2291204929351806,291.1570129394531,291.1499938964844,285.9281005859375,285.202392578125,291.15069580078125,296.72271728515625,291.1565246582031,1.0,0.1507626175880432,1.0,1.0,0.6098290681838989,1.0,-0.4887337386608124,0.2524069249629974,0.2363267987966537,0.100641019642353,0.0,0.1500000059604644,0.0,25.003124237060547,25.0,-2.844470977783203,-0.0,27.42784309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0458680689334869,296.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0483012832701206,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0356751643121242,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.0483012832701206,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424096584320068,0.050000000745058,0.2291204929351806,291.1570129394531,291.1499938964844,285.9281005859375,285.202392578125,291.15069580078125,296.72271728515625,291.1565246582031,1.0,0.1507626175880432,1.0,1.0,0.6098290681838989,1.0,-0.4887337386608124,0.2524069249629974,0.2363267987966537,0.100641019642353,0.0,0.1500000059604644,0.0,25.003124237060547,25.0,-2.844470977783203,-0.0,27.42784309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1559753417969,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.72393798828125,291.1558532714844,1.0,0.1507614850997924,1.0,1.0,0.606903612613678,1.0,-0.4887333512306213,0.2533428966999054,0.2353904545307159,0.1015844866633415,0.0,0.1500000059604644,0.0,25.00243377685547,25.0,-0.7128586769104004,-0.0,27.427385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1559753417969,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.72393798828125,291.1558532714844,1.0,0.1507614850997924,1.0,1.0,0.606903612613678,1.0,-0.4887333512306213,0.2533428966999054,0.2353904545307159,0.1015844866633415,0.0,0.1500000059604644,0.0,25.00243377685547,25.0,-0.7128586769104004,-0.0,27.427385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.03567511215806,296.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1563415527344,291.1499938964844,286.0258178710937,285.25506591796875,291.1623229980469,296.7252502441406,291.15655517578125,1.0,0.1507606208324432,1.0,1.0,0.6042038202285767,1.0,-0.4887330532073974,0.2542244791984558,0.2345085591077804,0.1024756357073783,0.0,0.1500000059604644,0.0,25.001873016357425,25.0,1.305217742919922,-0.0,27.42703056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.03567511215806,296.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1563415527344,291.1499938964844,286.0258178710937,285.25506591796875,291.1623229980469,296.7252502441406,291.15655517578125,1.0,0.1507606208324432,1.0,1.0,0.6042038202285767,1.0,-0.4887330532073974,0.2542244791984558,0.2345085591077804,0.1024756357073783,0.0,0.1500000059604644,0.0,25.001873016357425,25.0,1.305217742919922,-0.0,27.42703056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5424210429191589,0.050000000745058,0.0458679795265197,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5424210429191589,0.050000000745058,0.0483011938631534,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5424210429191589,0.050000000745058,0.0356750972568988,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5424210429191589,0.050000000745058,0.0483011938631534,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5424210429191589,0.050000000745058,0.229120060801506,291.15771484375,291.1499938964844,286.0671691894531,285.2779541015625,291.16796875,296.7264404296875,291.158203125,1.0,0.150760069489479,1.0,1.0,0.6019359827041626,1.0,-0.4887328147888183,0.2549752593040466,0.2337575554847717,0.1032339110970497,0.0,0.1500000059604644,0.0,25.00148200988769,25.0,2.788609027862549,-0.0,27.426803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5424215793609619,0.050000000745058,0.0458679758012294,296.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5424215793609619,0.050000000745058,0.0483011901378631,296.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5424215793609619,0.050000000745058,0.0356750935316085,296.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5424215793609619,0.050000000745058,0.0483011901378631,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5424215793609619,0.050000000745058,0.2291200459003448,291.15802001953125,291.1499938964844,286.0750427246094,285.2823486328125,291.1690368652344,296.7266540527344,291.1585693359375,1.0,0.1507599651813507,1.0,1.0,0.6015040278434753,1.0,-0.4887327551841736,0.2551195621490478,0.2336132079362869,0.1033794805407524,0.0,0.1500000059604644,0.0,25.00141143798828,25.0,3.049030542373657,-0.0,27.4267635345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
