time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11866800,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0458674132823944,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0356746539473533,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2694702148437,296.9742126464844,291.22882080078125,1.0,0.150763913989067,1.0,1.0,0.5407416820526123,1.0,-0.4887268245220184,0.2794024050235748,0.2093243896961212,0.128491535782814,0.0,0.1500000059604644,0.0,24.998815536499023,25.0,13.630733489990234,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0458673387765884,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0483005195856094,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0356745980679988,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0483005195856094,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.2291168570518493,291.2362060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.27838134765625,297.0119934082031,291.2386474609375,1.0,0.1507645547389984,1.0,1.0,0.5361580848693848,1.0,-0.4887260496616363,0.2815465033054352,0.2071795314550399,0.1307841092348098,0.0,0.1500000059604644,0.0,24.998720169067383,25.0,13.800951957702637,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0458673387765884,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0483005195856094,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0356745980679988,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.0483005195856094,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.542504072189331,0.050000000745058,0.2291168570518493,291.2362060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.27838134765625,297.0119934082031,291.2386474609375,1.0,0.1507645547389984,1.0,1.0,0.5361580848693848,1.0,-0.4887260496616363,0.2815465033054352,0.2071795314550399,0.1307841092348098,0.0,0.1500000059604644,0.0,24.998720169067383,25.0,13.800951957702637,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164845228195,291.2458190917969,291.1499938964844,287.11541748046875,286.0101928710937,291.2874450683594,297.0526123046875,291.24822998046875,1.0,0.1507652103900909,1.0,1.0,0.5315744876861572,1.0,-0.4887252449989319,0.2837442457675934,0.2049809843301773,0.1331420987844467,0.0,0.1500000059604644,0.0,24.99863624572754,25.0,13.58820343017578,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164845228195,291.2458190917969,291.1499938964844,287.11541748046875,286.0101928710937,291.2874450683594,297.0526123046875,291.24822998046875,1.0,0.1507652103900909,1.0,1.0,0.5315744876861572,1.0,-0.4887252449989319,0.2837442457675934,0.2049809843301773,0.1331420987844467,0.0,0.1500000059604644,0.0,24.99863624572754,25.0,13.58820343017578,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0458672232925891,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2506103515625,291.1499938964844,287.1473083496094,286.0355224609375,291.2924499511719,297.07440185546875,291.2530212402344,1.0,0.1507655680179596,1.0,1.0,0.5292826890945435,1.0,-0.4887248277664184,0.2848597168922424,0.203865110874176,0.1343420147895813,0.0,0.1500000059604644,0.0,24.99860000610352,25.0,13.599472999572754,-0.0,27.4284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.0458671823143959,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.048300351947546,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.035674475133419,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.048300351947546,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2554016113281,291.1499938964844,287.1792907714844,286.06103515625,291.2953796386719,297.0971069335937,291.2577819824219,1.0,0.1507659256458282,1.0,1.0,0.526665449142456,1.0,-0.4887243509292602,0.2861397862434387,0.2025845646858215,0.1357077956199646,0.0,0.1500000059604644,0.0,24.99853706359864,25.0,13.287243843078612,-0.0,27.4285945892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0356744043529033,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2643127441406,291.1499938964844,287.2435302734375,286.1123962402344,291.29962158203125,297.14459228515625,291.2663879394531,1.0,0.1507667005062103,1.0,1.0,0.5214309692382812,1.0,-0.4887234270572662,0.2887641489505768,0.1999593079090118,0.1385102570056915,0.0,0.1500000059604644,0.0,24.998422622680664,25.0,11.950337409973145,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0356744043529033,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2643127441406,291.1499938964844,287.2435302734375,286.1123962402344,291.29962158203125,297.14459228515625,291.2663879394531,1.0,0.1507667005062103,1.0,1.0,0.5214309692382812,1.0,-0.4887234270572662,0.2887641489505768,0.1999593079090118,0.1385102570056915,0.0,0.1500000059604644,0.0,24.998422622680664,25.0,11.950337409973145,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.2291151732206344,291.272216796875,291.1499938964844,287.30792236328125,286.16412353515625,291.30322265625,297.1929931640625,291.2740783691406,1.0,0.150767520070076,1.0,1.0,0.5161964893341064,1.0,-0.4887225031852722,0.2914458811283111,0.197276622056961,0.1413768231868744,0.0,0.1500000059604644,0.0,24.99831962585449,25.0,10.545209884643556,-0.0,27.42910957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.2291151732206344,291.272216796875,291.1499938964844,287.30792236328125,286.16412353515625,291.30322265625,297.1929931640625,291.2740783691406,1.0,0.150767520070076,1.0,1.0,0.5161964893341064,1.0,-0.4887225031852722,0.2914458811283111,0.197276622056961,0.1413768231868744,0.0,0.1500000059604644,0.0,24.99831962585449,25.0,10.545209884643556,-0.0,27.42910957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789306640625,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.28033447265625,1.0,0.1507684141397476,1.0,1.0,0.5104009509086609,1.0,-0.488721489906311,0.2944762706756592,0.1942452192306518,0.1445951759815216,0.0,0.1500000059604644,0.0,24.998178482055664,25.0,8.055724143981934,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789306640625,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.28033447265625,1.0,0.1507684141397476,1.0,1.0,0.5104009509086609,1.0,-0.488721489906311,0.2944762706756592,0.1942452192306518,0.1445951759815216,0.0,0.1500000059604644,0.0,24.998178482055664,25.0,8.055724143981934,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.2888488769531,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046053528785706,1.0,-0.4887204766273498,0.2975840866565704,0.1911364048719406,0.1478927433490753,0.0,0.1500000059604644,0.0,24.9980525970459,25.0,4.935116767883301,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.2888488769531,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046053528785706,1.0,-0.4887204766273498,0.2975840866565704,0.1911364048719406,0.1478927433490753,0.0,0.1500000059604644,0.0,24.9980525970459,25.0,4.935116767883301,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.5425786972045898,0.050000000745058,0.0482999123632907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.5425786972045898,0.050000000745058,0.035674151033163,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.5425786972045898,0.050000000745058,0.0482999123632907,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.5425786972045898,0.050000000745058,0.2291139811277389,291.28485107421875,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.312255859375,291.2854309082031,1.0,0.1507698595523834,1.0,1.0,0.5017075538635254,1.0,-0.4887199699878692,0.299162894487381,0.1895570904016494,0.1495663225650787,0.0,0.1500000059604644,0.0,24.99799346923828,25.0,3.404957294464112,-0.0,27.429874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0458667166531086,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.03567411378026,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.2291137427091598,291.2857666015625,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3354187011719,291.2860412597656,1.0,0.1507703810930252,1.0,1.0,0.4986692368984222,1.0,-0.4887194633483886,0.3008315563201904,0.187887892127037,0.1513289213180542,0.0,0.1500000059604644,0.0,24.9979248046875,25.0,1.7286782264709473,-0.0,27.43004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0482997708022594,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2857971191406,291.1499938964844,287.5548095703125,286.36431884765625,291.2770080566406,297.3751220703125,291.28546142578125,1.0,0.1507713198661804,1.0,1.0,0.493356317281723,1.0,-0.488718569278717,0.3038005828857422,0.1849179863929748,0.154459998011589,0.0,0.1500000059604644,0.0,24.99781036376953,25.0,-1.610513687133789,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0356740392744541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2856140136719,291.1499938964844,287.5626525878906,286.3707275390625,291.2753601074219,297.3807678222656,291.2851867675781,1.0,0.1507714539766311,1.0,1.0,0.4925926029682159,1.0,-0.4887184500694275,0.3042316436767578,0.1844868212938308,0.1549140214920044,0.0,0.1500000059604644,0.0,24.99779510498047,25.0,-2.090428352355957,-0.0,27.43040657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611083984375,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865159690380096,1.0,-0.4887174665927887,0.3076985478401184,0.1810189038515091,0.1585602909326553,0.0,0.1500000059604644,0.0,24.997676849365234,25.0,-5.82987642288208,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611083984375,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865159690380096,1.0,-0.4887174665927887,0.3076985478401184,0.1810189038515091,0.1585602909326553,0.0,0.1500000059604644,0.0,24.997676849365234,25.0,-5.82987642288208,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0356738977134227,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.6827087402344,286.4690246582031,291.246826171875,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.4808501303195953,1.0,-0.4887165427207947,0.3109902441501617,0.1777262985706329,0.1620160788297653,0.0,0.1500000059604644,0.0,24.997583389282227,25.0,-9.036370277404783,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0458664372563362,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0356738939881324,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.2291123420000076,291.27740478515625,291.1499938964844,287.6854858398437,286.4713134765625,291.24609375,297.4676208496094,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805760085582733,1.0,-0.4887165129184723,0.3111507296562195,0.1775657832622528,0.1621842980384826,0.0,0.1500000059604644,0.0,24.99757957458496,25.0,-9.178446769714355,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698669433594,291.1499938964844,287.7450561523437,286.520263671875,291.2291564941406,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746360182762146,1.0,-0.4887155890464782,0.3146576285362243,0.1740579754114151,0.1658533811569214,0.0,0.1500000059604644,0.0,24.99748992919922,25.0,-12.24726104736328,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698669433594,291.1499938964844,287.7450561523437,286.520263671875,291.2291564941406,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746360182762146,1.0,-0.4887155890464782,0.3146576285362243,0.1740579754114151,0.1658533811569214,0.0,0.1500000059604644,0.0,24.99748992919922,25.0,-12.24726104736328,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.2198791503906,297.5295104980469,291.2628173828125,1.0,0.1507756263017654,1.0,1.0,0.4716660380363464,1.0,-0.4887151420116424,0.316431313753128,0.1722838282585144,0.1677041053771972,0.0,0.1500000059604644,0.0,24.997446060180664,25.0,-13.778745651245115,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426431894302368,0.050000000745058,0.0458662658929824,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426431894302368,0.050000000745058,0.035673763602972,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426431894302368,0.050000000745058,0.0482993870973587,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2601928710937,291.1499938964844,287.8031311035156,286.568115234375,291.21258544921875,297.549560546875,291.2574768066406,1.0,0.1507762521505355,1.0,1.0,0.4689922332763672,1.0,-0.488714724779129,0.3180491328239441,0.1706655919551849,0.1693967580795288,0.0,0.1500000059604644,0.0,24.997432708740234,25.0,-14.919489860534668,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.045866210013628,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0356737188994884,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.2291112244129181,291.25201416015625,291.1499938964844,287.8456726074219,286.6032409667969,291.20220947265625,297.5792541503906,291.2492370605469,1.0,0.150777205824852,1.0,1.0,0.4649699330329895,1.0,-0.4887141287326813,0.320484310388565,0.1682298332452774,0.1719387769699096,0.0,0.1500000059604644,0.0,24.99741172790528,25.0,-15.83991527557373,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0458661913871765,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0482993088662624,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0356737039983272,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0482993088662624,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.2291111201047897,291.2492370605469,291.1499938964844,287.8594665527344,286.6146545410156,291.19854736328125,297.5888977050781,291.2464294433594,1.0,0.150777518749237,1.0,1.0,0.4636446237564087,1.0,-0.4887139499187469,0.3212914764881134,0.1674224734306335,0.1727795898914337,0.0,0.1500000059604644,0.0,24.997404098510746,25.0,-16.12493896484375,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0458661541342735,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0356736779212951,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.2291109412908554,291.2434387207031,291.1499938964844,287.88726806640625,286.6376342773437,291.1906433105469,297.6083984375,291.240478515625,1.0,0.1507781744003296,1.0,1.0,0.4609381258487701,1.0,-0.4887135624885559,0.3229468762874603,0.1657667011022567,0.1745012104511261,0.0,0.1500000059604644,0.0,24.99738883972168,25.0,-16.758991241455078,-0.0,27.43272590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5426621437072754,0.050000000745058,0.0356736481189727,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.5426621437072754,0.050000000745058,0.2291107773780822,291.2375183105469,291.1499938964844,287.91387939453125,286.65966796875,291.1824035644531,297.6272277832031,291.2344055175781,1.0,0.1507788002490997,1.0,1.0,0.4582970440387726,1.0,-0.4887132048606872,0.3245709538459778,0.1641422510147094,0.1761867552995681,0.0,0.1500000059604644,0.0,24.997373580932617,25.0,-17.45216941833496,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0458660647273063,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0356736034154892,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.1430048644542694,0.2291104793548584,291.22564697265625,291.1499938964844,287.9638061523437,286.7010498046875,291.17388916015625,297.6630249023437,291.2225952148437,1.0,0.1507800072431564,1.0,1.0,0.4540376663208008,1.0,-0.4887126088142395,0.327221155166626,0.1614914536476135,0.178948774933815,0.0,0.1500000059604644,0.0,24.99742317199707,25.0,-17.200519561767578,-0.0,27.43338203430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5485583543777466,0.050000000745058,0.0458227396011352,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5485583543777466,0.050000000745058,0.0482535511255264,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5485583543777466,0.050000000745058,0.0356399081647396,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5485583543777466,0.050000000745058,0.0482535511255264,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.5690657496452332,0.1434734314680099,0.2501416802406311,291.2249755859375,291.1499938964844,287.9661865234375,286.7030334472656,291.1736145019531,297.664794921875,291.2214050292969,1.0,0.1510306894779205,1.0,1.0,0.4538315832614898,1.0,-0.5136069059371948,0.3438696563243866,0.1697372496128082,0.1874800026416778,0.0,0.1500000059604644,0.0,24.00642967224121,43.0,-17.375450134277344,-0.0,28.70150184631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.686398983001709,0.050000000745058,0.045258454978466,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.686398983001709,0.050000000745058,0.047659333795309,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.686398983001709,0.050000000745058,0.0352010205388069,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.686398983001709,0.050000000745058,0.047659333795309,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.981289803981781,0.1476835012435913,0.653515636920929,291.2426147460937,291.04998779296875,288.0162353515625,286.7445983886719,291.32037353515625,297.6495666503906,291.2501220703125,1.0,0.168397381901741,1.0,1.0,0.4493573009967804,1.0,-0.8780662417411804,0.5760927200317383,0.3019734919071197,0.3558045923709869,0.0,0.1500000059604644,0.0,12.450122833251951,31.0,38.358154296875,-0.0,64.70643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.686398983001709,0.050000000745058,0.045258454978466,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.686398983001709,0.050000000745058,0.047659333795309,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.686398983001709,0.050000000745058,0.0352010205388069,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.686398983001709,0.050000000745058,0.047659333795309,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.981289803981781,0.1476835012435913,0.653515636920929,291.2426147460937,291.04998779296875,288.0162353515625,286.7445983886719,291.32037353515625,297.6495666503906,291.2501220703125,1.0,0.168397381901741,1.0,1.0,0.4493573009967804,1.0,-0.8780662417411804,0.5760927200317383,0.3019734919071197,0.3558045923709869,0.0,0.1500000059604644,0.0,12.450122833251951,31.0,38.358154296875,-0.0,64.70643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
