time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868900,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6853047013282776,0.050000000745058,0.0452602244913578,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6853047013282776,0.050000000745058,0.0476611964404583,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6853047013282776,0.050000000745058,0.035202395170927,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6853047013282776,0.050000000745058,0.0476611964404583,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.9502601027488708,0.1493005901575088,0.5960841774940491,291.2615966796875,291.04998779296875,288.0401916503906,286.7644958496094,291.3213806152344,297.6337585449219,291.2654724121094,1.0,0.1734190732240677,1.0,1.0,0.4471334218978882,1.0,-0.9260809421539308,0.6095203161239624,0.3165605962276459,0.3736814856529236,0.0,0.1500000059604644,0.0,12.947052001953123,31.0,38.474571228027344,-0.0,65.56678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.6829435229301453,0.050000000745058,0.0452644675970077,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.6829435229301453,0.050000000745058,0.0476656630635261,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.6829435229301453,0.050000000745058,0.0352056957781314,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.6829435229301453,0.050000000745058,0.0476656630635261,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.9575526714324952,0.1510429233312606,0.6148149371147156,291.2735290527344,290.95001220703125,288.0635681152344,286.7839660644531,291.32830810546875,297.62335205078125,291.2763671875,1.0,0.1769429594278335,1.0,1.0,0.4461133778095245,1.0,-0.9487572908401488,0.6248044967651367,0.3239527940750122,0.3848264515399933,0.0,0.1500000059604644,0.0,13.32480239868164,25.0,35.09428405761719,-0.0,70.06014251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919616699219,0.9691571593284608,0.144347682595253,0.1291379779577255,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.6798895001411438,0.1424745321273803,0.0476716421544551,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.6798895001411438,0.050000000745058,0.0352101139724254,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28912353515625,0.6798895001411438,0.050000000745058,0.0476716421544551,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917175292969,0.9154737591743468,0.1550108939409256,0.5532014966011047,291.2919921875,290.95001220703125,288.0974426269531,286.8121643066406,291.34625244140625,297.6302185058594,291.2953796386719,1.0,0.181298941373825,1.0,1.0,0.4445789158344269,1.0,-0.9755311012268066,0.6431730389595032,0.3323580920696258,0.3982360959053039,0.0,0.1500000059604644,0.0,13.794437408447266,25.0,35.93252944946289,-0.0,75.66847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.975781261920929,0.1433159708976745,0.1297157555818557,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.8681036233901978,0.1441860496997833,0.0983865037560463,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.6839512586593628,0.050000000745058,0.0352040864527225,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.6839512586593628,0.050000000745058,0.0476634800434112,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977600097656,0.8939898014068604,0.1567014008760452,0.5088228583335876,291.2981262207031,290.45001220703125,288.1082763671875,286.8211669921875,291.3509216308594,297.63043212890625,291.30108642578125,1.0,0.1824006140232086,1.0,1.0,0.4440733194351196,1.0,-0.9853402376174928,0.6498639583587646,0.3354763090610504,0.4030092656612396,0.0,0.1500000059604644,0.0,13.704487800598145,45.0,34.85440444946289,-0.0,77.23506927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096923828125,0.9798718690872192,0.1419561058282852,0.1284078657627105,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096618652344,0.9802338480949402,0.1447125226259231,0.1353876888751983,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.6897437572479248,0.1378682106733322,0.0351958163082599,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.7801908850669861,0.1412163227796554,0.0692891776561737,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.8875288963317871,0.1607661247253418,0.4864089488983154,291.30975341796875,290.45001220703125,288.1297607421875,286.839111328125,291.3664245605469,297.6275634765625,291.3131103515625,1.0,0.1888443082571029,1.0,1.0,0.4430408179759979,1.0,-1.025668740272522,0.6761089563369751,0.3495597243309021,0.4213990867137909,0.0,0.1500000059604644,0.0,13.912135124206545,45.0,35.43311309814453,-0.0,85.60967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.9776334762573242,0.1432138681411743,0.1282790452241897,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.9784374833106996,0.1465086787939071,0.1354506760835647,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9477832913398744,0.1392633914947509,0.0910877138376236,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9674909710884094,0.142616868019104,0.1307274997234344,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.8893131017684937,0.1651098132133484,0.49250328540802,291.32391357421875,289.95001220703125,288.1499938964844,286.8559875488281,291.392333984375,297.6387023925781,291.32867431640625,1.0,0.1973603367805481,1.0,1.0,0.4420332908630371,1.0,-1.0660563707351685,0.7016721367835999,0.364384263753891,0.4428342580795288,0.0,0.1500000059604644,0.0,14.552640914916992,65.0,40.43828582763672,-0.0,104.8765640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.9735281467437744,0.1449114233255386,0.1302520930767059,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9827494025230408,0.1514403522014618,0.141501322388649,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.959819793701172,0.1385966539382934,0.0970840975642204,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.9702709317207336,0.1434801518917083,0.1357335448265075,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.8971036076545715,0.1733085960149765,0.5199530720710754,291.3004455566406,289.45001220703125,288.1830444335937,286.88311767578125,291.1744689941406,297.6594543457031,291.2900695800781,1.0,0.2209002822637558,1.0,1.0,0.413795918226242,1.0,-1.2179620265960691,0.8352149128913879,0.3827470242977142,0.5434367060661316,0.0,0.1500000059604644,0.0,16.926015853881836,85.0,-60.59323120117188,-0.0,139.08213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.9735281467437744,0.1449114233255386,0.1302520930767059,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9827494025230408,0.1514403522014618,0.141501322388649,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.959819793701172,0.1385966539382934,0.0970840975642204,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.9702709317207336,0.1434801518917083,0.1357335448265075,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.8971036076545715,0.1733085960149765,0.5199530720710754,291.3004455566406,289.45001220703125,288.1830444335937,286.88311767578125,291.1744689941406,297.6594543457031,291.2900695800781,1.0,0.2209002822637558,1.0,1.0,0.413795918226242,1.0,-1.2179620265960691,0.8352149128913879,0.3827470242977142,0.5434367060661316,0.0,0.1500000059604644,0.0,16.926015853881836,85.0,-60.59323120117188,-0.0,139.08213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.9358443021774292,0.1465995162725448,0.1317059993743896,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.951325535774231,0.153172418475151,0.1448526531457901,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.9194090962409972,0.1400778740644455,0.0978721529245376,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.9326143264770508,0.1454087942838668,0.1374607533216476,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.931808352470398,0.1786150634288787,0.6506056189537048,291.15484619140625,288.95001220703125,288.20245361328125,286.89794921875,290.93438720703125,297.64971923828125,291.1397399902344,1.0,0.2520333230495453,1.0,1.0,0.385558545589447,1.0,-1.3954861164093018,0.9935808777809144,0.4019052684307098,0.6664507389068604,0.0,0.1500000059604644,0.0,21.416244506835938,105.0,-177.7973175048828,-0.0,205.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.9358443021774292,0.1465995162725448,0.1317059993743896,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.951325535774231,0.153172418475151,0.1448526531457901,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.9194090962409972,0.1400778740644455,0.0978721529245376,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.9326143264770508,0.1454087942838668,0.1374607533216476,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.931808352470398,0.1786150634288787,0.6506056189537048,291.15484619140625,288.95001220703125,288.20245361328125,286.89794921875,290.93438720703125,297.64971923828125,291.1397399902344,1.0,0.2520333230495453,1.0,1.0,0.385558545589447,1.0,-1.3954861164093018,0.9935808777809144,0.4019052684307098,0.6664507389068604,0.0,0.1500000059604644,0.0,21.416244506835938,105.0,-177.7973175048828,-0.0,205.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.9311609864234924,0.1473576724529266,0.1324522793292999,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.9471514821052552,0.1542483419179916,0.1458255350589752,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9151907563209534,0.1410094648599624,0.0985198467969894,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.928665816783905,0.1465522944927215,0.1385208815336227,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.969475269317627,0.1797551363706588,0.739152729511261,291.05859375,288.95001220703125,288.20733642578125,286.9010314941406,290.819580078125,297.6300048828125,291.0428161621094,1.0,0.2704067528247833,1.0,1.0,0.3714398741722107,1.0,-1.5055068731307983,1.0896793603897097,0.4158274829387665,0.7399757504463196,0.0,0.1500000059604644,0.0,23.653854370117188,105.0,-221.3617706298828,-0.0,254.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408874511719,0.9052128791809082,0.1478636711835861,0.1330841183662414,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400939941406,0.9213202595710754,0.1553083211183548,0.1468966901302337,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9416198730469,0.891948938369751,0.1417946219444275,0.0991686806082725,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9409484863281,0.9040592312812804,0.14763705432415,0.1396367698907852,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9376220703125,0.973054051399231,0.1798181980848312,0.8092156052589417,290.9342346191406,288.45001220703125,288.2091369628906,286.9013671875,290.5782470703125,297.6004943847656,290.90948486328125,1.0,0.2902596890926361,1.0,1.0,0.3436711132526397,1.0,-1.6193885803222656,1.2142390012741089,0.4051495790481567,0.8413028717041016,0.0,0.1500000059604644,0.0,27.25091552734375,125.0,-311.7040100097656,-0.0,311.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.7170600295066833,0.1473103314638137,0.1341694742441177,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5299987792969,0.7298672199249268,0.1565382629632949,0.1495265513658523,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323791503906,0.7081930041313171,0.1420938819646835,0.1005420312285423,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5312194824219,0.7186119556427002,0.1488138288259506,0.1422457098960876,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.7620232701301575,0.1791358590126037,0.812544047832489,290.52166748046875,287.95001220703125,288.2040710449219,286.8941955566406,289.9784545898437,297.5375671386719,290.4861145019531,1.0,0.3225354850292206,1.0,1.0,0.2881336212158203,1.0,-1.6071068048477173,1.305159330368042,0.3019474744796753,0.9354986548423768,0.0,0.1500000059604644,0.0,57.61552810668945,113.0,-529.6795043945312,-0.0,393.8013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.7170600295066833,0.1473103314638137,0.1341694742441177,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5299987792969,0.7298672199249268,0.1565382629632949,0.1495265513658523,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323791503906,0.7081930041313171,0.1420938819646835,0.1005420312285423,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5312194824219,0.7186119556427002,0.1488138288259506,0.1422457098960876,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.7620232701301575,0.1791358590126037,0.812544047832489,290.52166748046875,287.95001220703125,288.2040710449219,286.8941955566406,289.9784545898437,297.5375671386719,290.4861145019531,1.0,0.3225354850292206,1.0,1.0,0.2881336212158203,1.0,-1.6071068048477173,1.305159330368042,0.3019474744796753,0.9354986548423768,0.0,0.1500000059604644,0.0,57.61552810668945,113.0,-529.6795043945312,-0.0,393.8013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575561523437,0.6710209250450134,0.1455667614936828,0.1335163563489914,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.6879772543907166,0.1569878607988357,0.1508495062589645,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05841064453125,0.6639483571052551,0.1413843035697937,0.1007391810417175,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570373535156,0.6758398413658142,0.1491674333810806,0.1434820145368576,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05279541015625,0.7187185287475586,0.1780825108289718,0.8117669820785522,290.0473937988281,287.45001220703125,288.18817138671875,286.8773498535156,289.4476623535156,297.47900390625,290.0110168457031,1.0,0.3403744995594024,1.0,1.0,0.2325961291790008,1.0,-1.6087058782577517,1.3937135934829712,0.2149922847747802,1.0234670639038086,0.0,0.1500000059604644,0.0,75.53425598144531,101.0,-627.1784057617188,-0.0,443.8667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575561523437,0.6710209250450134,0.1455667614936828,0.1335163563489914,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.6879772543907166,0.1569878607988357,0.1508495062589645,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05841064453125,0.6639483571052551,0.1413843035697937,0.1007391810417175,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570373535156,0.6758398413658142,0.1491674333810806,0.1434820145368576,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05279541015625,0.7187185287475586,0.1780825108289718,0.8117669820785522,290.0473937988281,287.45001220703125,288.18817138671875,286.8773498535156,289.4476623535156,297.47900390625,290.0110168457031,1.0,0.3403744995594024,1.0,1.0,0.2325961291790008,1.0,-1.6087058782577517,1.3937135934829712,0.2149922847747802,1.0234670639038086,0.0,0.1500000059604644,0.0,75.53425598144531,101.0,-627.1784057617188,-0.0,443.8667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599060058594,0.6513445377349854,0.1430739611387252,0.131774440407753,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575866699219,0.6706556081771851,0.1566773951053619,0.1511053442955017,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.56060791015625,0.6462408900260925,0.1398488283157348,0.1000783070921897,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.6590267419815063,0.1488058120012283,0.1436702907085418,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5546569824219,0.6994015574455261,0.1763983070850372,0.806718111038208,289.54888916015625,287.54998779296875,288.1624450683594,286.8516540527344,288.9045104980469,297.421630859375,289.510498046875,1.0,0.3480298221111297,1.0,1.0,0.1592378914356231,1.0,-1.6002999544143677,1.4751272201538086,0.1251727491617202,1.1063073873519895,0.0,0.1500000059604644,0.0,84.58132934570312,89.0,-681.71630859375,-0.0,463.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599060058594,0.6513445377349854,0.1430739611387252,0.131774440407753,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575866699219,0.6706556081771851,0.1566773951053619,0.1511053442955017,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.56060791015625,0.6462408900260925,0.1398488283157348,0.1000783070921897,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.6590267419815063,0.1488058120012283,0.1436702907085418,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5546569824219,0.6994015574455261,0.1763983070850372,0.806718111038208,289.54888916015625,287.54998779296875,288.1624450683594,286.8516540527344,288.9045104980469,297.421630859375,289.510498046875,1.0,0.3480298221111297,1.0,1.0,0.1592378914356231,1.0,-1.6002999544143677,1.4751272201538086,0.1251727491617202,1.1063073873519895,0.0,0.1500000059604644,0.0,84.58132934570312,89.0,-681.71630859375,-0.0,463.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625549316406,0.642328143119812,0.139948695898056,0.1292543262243271,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95904541015625,0.6640352010726929,0.1554372310638427,0.1503165066242218,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632873535156,0.6384606957435608,0.1374279558658599,0.0986537784337997,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9608154296875,0.6527650952339172,0.1476936340332031,0.1429527699947357,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9554748535156,0.6907365322113037,0.1739064455032348,0.7972206473350525,288.94805908203125,287.6499938964844,288.1277770996094,286.81793212890625,288.1897277832031,297.363525390625,288.900390625,1.0,0.348565936088562,1.0,1.0,0.085879661142826,1.0,-1.5823595523834229,1.5736175775527954,0.0087419049814343,1.2080589532852173,0.0,0.1500000059604644,0.0,87.45738983154297,77.0,-815.5549926757812,-0.0,461.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625549316406,0.642328143119812,0.139948695898056,0.1292543262243271,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95904541015625,0.6640352010726929,0.1554372310638427,0.1503165066242218,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632873535156,0.6384606957435608,0.1374279558658599,0.0986537784337997,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9608154296875,0.6527650952339172,0.1476936340332031,0.1429527699947357,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9554748535156,0.6907365322113037,0.1739064455032348,0.7972206473350525,288.94805908203125,287.6499938964844,288.1277770996094,286.81793212890625,288.1897277832031,297.363525390625,288.900390625,1.0,0.348565936088562,1.0,1.0,0.085879661142826,1.0,-1.5823595523834229,1.5736175775527954,0.0087419049814343,1.2080589532852173,0.0,0.1500000059604644,0.0,87.45738983154297,77.0,-815.5549926757812,-0.0,461.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091369628906,0.6397179365158081,0.1381420791149139,0.1276839673519134,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066955566406,0.662654459476471,0.154460072517395,0.1494826823472976,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095642089844,0.636310338973999,0.1359282732009887,0.0976552516222,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70782470703125,0.6515128016471863,0.1467838883399963,0.1421989500522613,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044372558594,0.6885442733764648,0.1723023802042007,0.7905042171478271,288.69970703125,287.6499938964844,288.1073913574219,286.79833984375,288.1127319335937,297.3335876464844,288.67010498046875,1.0,0.346784770488739,1.0,1.0,0.0492005385458469,1.0,-1.569307804107666,1.568789005279541,0.0005188180366531,1.2058945894241333,0.0,0.1500000059604644,0.0,87.26875305175781,77.0,-707.4327392578125,-0.0,453.4923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5497436523437,0.6383308172225952,0.1364202350378036,0.1260606199502945,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54803466796875,0.6625397205352783,0.1534735411405563,0.1485156416893005,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54998779296875,0.6353156566619873,0.1344688832759857,0.0965926349163055,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487670898437,0.6513897180557251,0.1458132266998291,0.1412698626518249,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466003417969,0.6876833438873291,0.1706510782241821,0.7830308675765991,288.54345703125,287.75,288.08514404296875,286.7770690917969,288.087890625,297.3049621582031,288.5230712890625,1.0,0.3439422249794006,1.0,1.0,0.0393604338169097,1.0,-1.5548352003097534,1.554662585258484,0.0001725741603877,1.19472336769104,0.0,0.1500000059604644,0.0,86.14913177490234,65.0,-559.6159057617188,-0.0,442.3329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.6398235559463501,0.1334998309612274,0.1231259256601333,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6667585968971252,0.1517878472805023,0.1466603726148605,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6373839974403381,0.13196761906147,0.094622753560543,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6552248001098633,0.1440803110599517,0.1393921971321106,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.690430223941803,0.1674553155899047,0.7677615880966187,288.3330383300781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.2583312988281,288.3191833496094,1.0,0.3358017802238464,1.0,1.0,0.0196802169084548,1.0,-1.5261330604553225,1.526111721992493,2.126845356542617e-05,1.1719807386398315,0.0,0.1500000059604644,0.0,81.43511199951172,53.0,-349.9922790527344,-0.0,414.2171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.6398235559463501,0.1334998309612274,0.1231259256601333,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6667585968971252,0.1517878472805023,0.1466603726148605,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6373839974403381,0.13196761906147,0.094622753560543,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6552248001098633,0.1440803110599517,0.1393921971321106,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.690430223941803,0.1674553155899047,0.7677615880966187,288.3330383300781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.2583312988281,288.3191833496094,1.0,0.3358017802238464,1.0,1.0,0.0196802169084548,1.0,-1.5261330604553225,1.526111721992493,2.126845356542617e-05,1.1719807386398315,0.0,0.1500000059604644,0.0,81.43511199951172,53.0,-349.9922790527344,-0.0,414.2171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.6467294096946716,0.13118676841259,0.1206689476966857,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893615722656,0.6768690943717957,0.1505554169416427,0.1451256424188614,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.6447821259498596,0.13005430996418,0.0929909497499466,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.6646372675895691,0.1427519768476486,0.137775033712387,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18878173828125,0.6987985968589783,0.1645122915506363,0.752964437007904,288.18719482421875,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2251892089844,288.17694091796875,1.0,0.3253111839294433,1.0,1.0,0.0,1.0,-1.4996740818023682,1.4996720552444458,2.0189520455460297e-06,1.1508476734161377,0.0,0.1500000059604644,0.0,74.32654571533203,41.0,-232.19093322753903,-0.0,382.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.6467294096946716,0.13118676841259,0.1206689476966857,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893615722656,0.6768690943717957,0.1505554169416427,0.1451256424188614,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.6447821259498596,0.13005430996418,0.0929909497499466,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.6646372675895691,0.1427519768476486,0.137775033712387,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18878173828125,0.6987985968589783,0.1645122915506363,0.752964437007904,288.18719482421875,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2251892089844,288.17694091796875,1.0,0.3253111839294433,1.0,1.0,0.0,1.0,-1.4996740818023682,1.4996720552444458,2.0189520455460297e-06,1.1508476734161377,0.0,0.1500000059604644,0.0,74.32654571533203,41.0,-232.19093322753903,-0.0,382.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794982910156,0.6595465540885925,0.1293722987174987,0.118623062968254,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.6932880878448486,0.1497288346290588,0.1439251601696014,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.6581629514694214,0.128683254122734,0.0916966646909713,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789489746094,0.6802797317504883,0.141811802983284,0.1364700198173523,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782470703125,0.7130351066589355,0.1620013564825058,0.7396454811096191,288.07696533203125,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2020263671875,288.0687255859375,1.0,0.313241571187973,1.0,1.0,0.0,1.0,-1.4766645431518557,1.4766627550125122,1.8000417867369831e-06,1.132407546043396,0.0,0.1500000059604644,0.0,65.65347290039062,29.0,-167.40574645996094,-0.0,348.60699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794982910156,0.6595465540885925,0.1293722987174987,0.118623062968254,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.6932880878448486,0.1497288346290588,0.1439251601696014,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.6581629514694214,0.128683254122734,0.0916966646909713,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789489746094,0.6802797317504883,0.141811802983284,0.1364700198173523,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782470703125,0.7130351066589355,0.1620013564825058,0.7396454811096191,288.07696533203125,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2020263671875,288.0687255859375,1.0,0.313241571187973,1.0,1.0,0.0,1.0,-1.4766645431518557,1.4766627550125122,1.8000417867369831e-06,1.132407546043396,0.0,0.1500000059604644,0.0,65.65347290039062,29.0,-167.40574645996094,-0.0,348.60699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6801369190216064,0.1279923915863037,0.116939976811409,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.7167211174964905,0.149239033460617,0.1430204659700393,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.6795316338539124,0.1277910321950912,0.0907256081700325,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.7035696506500244,0.141202837228775,0.1354533582925796,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875793457031,0.7326969504356384,0.1599277257919311,0.7281342148780823,287.9864501953125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1871643066406,287.9792785644531,1.0,0.3000340759754181,1.0,1.0,0.0,1.0,-1.457350492477417,1.4573487043380735,1.7567721215527854e-06,1.1168906688690186,0.0,0.1500000059604644,0.0,55.9725456237793,25.0,-133.411376953125,-0.0,315.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6801369190216064,0.1279923915863037,0.116939976811409,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.7167211174964905,0.149239033460617,0.1430204659700393,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.6795316338539124,0.1277910321950912,0.0907256081700325,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.7035696506500244,0.141202837228775,0.1354533582925796,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875793457031,0.7326969504356384,0.1599277257919311,0.7281342148780823,287.9864501953125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1871643066406,287.9792785644531,1.0,0.3000340759754181,1.0,1.0,0.0,1.0,-1.457350492477417,1.4573487043380735,1.7567721215527854e-06,1.1168906688690186,0.0,0.1500000059604644,0.0,55.9725456237793,25.0,-133.411376953125,-0.0,315.3232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.6914613246917725,0.127437949180603,0.1162498816847801,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94659423828125,0.7280310988426208,0.1490910798311233,0.1426901966333389,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.69129478931427,0.1274696141481399,0.0903554633259773,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468688964844,0.7155788540840149,0.1409949958324432,0.1350664496421814,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.7431101202964783,0.1590269356966018,0.72313392162323,287.9452514648437,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18212890625,287.9383544921875,1.0,0.2943067252635956,1.0,1.0,0.0,1.0,-1.449212908744812,1.4492111206054688,1.7387261550538824e-06,1.11033296585083,0.0,0.1500000059604644,0.0,51.73931503295898,25.0,-123.25521850585938,-0.0,301.16583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7031140923500061,0.1269564479589462,0.1156477332115173,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070129394531,0.7394707202911377,0.1489944756031036,0.1424300968647003,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7033799290657043,0.1272061765193939,0.09004458039999,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7269106507301331,0.1408388167619705,0.1347498595714569,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.754082977771759,0.1582010239362716,0.7185792922973633,287.9057312011719,288.25,287.78564453125,286.4954528808594,287.788330078125,297.17828369140625,287.8990173339844,1.0,0.2889743745326996,1.0,1.0,0.0,1.0,-1.4419559240341189,1.4419541358947754,1.7227293938049115e-06,1.1044788360595703,0.0,0.1500000059604644,0.0,47.93018341064453,25.0,-116.14756774902344,-0.0,288.5838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7227188944816589,0.1261476427316665,0.1146654412150383,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.7607842683792114,0.1489087790250778,0.1420948505401611,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.723677933216095,0.1267879903316497,0.0895648002624511,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.7470230460166931,0.1406352967023849,0.1343027204275131,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.7743592858314514,0.1567281186580658,0.7106543779373169,287.8295288085937,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1730041503906,287.8230285644531,1.0,0.2806925177574157,1.0,1.0,0.0,1.0,-1.4297456741333008,1.429744005203247,1.696002641438099e-06,1.0945994853973389,0.0,0.1500000059604644,0.0,42.15287399291992,25.0,-107.62989807128906,-0.0,269.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7227188944816589,0.1261476427316665,0.1146654412150383,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.7607842683792114,0.1489087790250778,0.1420948505401611,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.723677933216095,0.1267879903316497,0.0895648002624511,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.7470230460166931,0.1406352967023849,0.1343027204275131,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.7743592858314514,0.1567281186580658,0.7106543779373169,287.8295288085937,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1730041503906,287.8230285644531,1.0,0.2806925177574157,1.0,1.0,0.0,1.0,-1.4297456741333008,1.429744005203247,1.696002641438099e-06,1.0945994853973389,0.0,0.1500000059604644,0.0,42.15287399291992,25.0,-107.62989807128906,-0.0,269.2225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.7386744618415833,0.1254937499761581,0.1138978376984596,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75665283203125,0.7805164456367493,0.1489294618368148,0.1419348865747451,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.7402861714363098,0.1264647245407104,0.0892089381814003,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.7655708193778992,0.140540212392807,0.1340328156948089,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.7925377488136292,0.1554603278636932,0.7040107846260071,287.7554626464844,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.16973876953125,287.7490539550781,1.0,0.2744189798831939,1.0,1.0,0.0,1.0,-1.4199048280715942,1.4199031591415403,1.6746317896831895e-06,1.086607813835144,0.0,0.1500000059604644,0.0,37.99020767211914,25.0,-103.81195831298828,-0.0,255.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
