time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871000,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.7386744618415833,0.1254937499761581,0.1138978376984596,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75665283203125,0.7805164456367493,0.1489294618368148,0.1419348865747451,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.7402861714363098,0.1264647245407104,0.0892089381814003,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.7655708193778992,0.140540212392807,0.1340328156948089,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.7925377488136292,0.1554603278636932,0.7040107846260071,287.7554626464844,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.16973876953125,287.7490539550781,1.0,0.2744189798831939,1.0,1.0,0.0,1.0,-1.4199048280715942,1.4199031591415403,1.6746317896831895e-06,1.086607813835144,0.0,0.1500000059604644,0.0,37.99020767211914,25.0,-103.81195831298828,-0.0,255.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7527233362197876,0.1249546185135841,0.1132800802588462,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.7979962825775146,0.1490175873041153,0.141889601945877,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.7549879550933838,0.1261954754590988,0.0889281257987022,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.7822562456130981,0.1405146121978759,0.1338795274496078,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833801269531,0.8080844879150391,0.1543407440185547,0.6982957720756531,287.682373046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16656494140625,287.6759948730469,1.0,0.2696197926998138,1.0,1.0,0.0,1.0,-1.4117263555526731,1.4117246866226196,1.656979407016479e-06,1.0799390077590942,0.0,0.1500000059604644,0.0,34.941165924072266,25.0,-102.07047271728516,-0.0,244.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7527233362197876,0.1249546185135841,0.1132800802588462,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.7979962825775146,0.1490175873041153,0.141889601945877,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.7549879550933838,0.1261954754590988,0.0889281257987022,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.7822562456130981,0.1405146121978759,0.1338795274496078,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833801269531,0.8080844879150391,0.1543407440185547,0.6982957720756531,287.682373046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16656494140625,287.6759948730469,1.0,0.2696197926998138,1.0,1.0,0.0,1.0,-1.4117263555526731,1.4117246866226196,1.656979407016479e-06,1.0799390077590942,0.0,0.1500000059604644,0.0,34.941165924072266,25.0,-102.07047271728516,-0.0,244.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7649182677268982,0.1244969815015792,0.112773522734642,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8125864267349243,0.1491475850343704,0.1419200748205185,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.7677703499794006,0.1259599030017852,0.088696464896202,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.7965808510780334,0.1405327916145324,0.1338038444519043,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6110534667969,0.8201914429664612,0.1533249914646148,0.6932383179664612,287.6100158691406,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1641845703125,287.60369873046875,1.0,0.2659073173999786,1.0,1.0,0.0,1.0,-1.4047142267227173,1.4047125577926636,1.6419199937445228e-06,1.074198603630066,0.0,0.1500000059604644,0.0,32.692779541015625,25.0,-100.94695281982422,-0.0,236.2081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7649182677268982,0.1244969815015792,0.112773522734642,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8125864267349243,0.1491475850343704,0.1419200748205185,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.7677703499794006,0.1259599030017852,0.088696464896202,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.7965808510780334,0.1405327916145324,0.1338038444519043,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6110534667969,0.8201914429664612,0.1533249914646148,0.6932383179664612,287.6100158691406,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1641845703125,287.60369873046875,1.0,0.2659073173999786,1.0,1.0,0.0,1.0,-1.4047142267227173,1.4047125577926636,1.6419199937445228e-06,1.074198603630066,0.0,0.1500000059604644,0.0,32.692779541015625,25.0,-100.94695281982422,-0.0,236.2081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760803222656,0.7702246904373169,0.1242889091372489,0.1125499382615089,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.818540096282959,0.1492231041193008,0.1419557034969329,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.7733431458473206,0.1258515417575836,0.0885944962501525,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8027573823928833,0.1405530869960785,0.1337870657444,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.8251355886459351,0.1528464257717132,0.6908969283103943,287.5741882324219,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1632080078125,287.56787109375,1.0,0.2643744051456451,1.0,1.0,0.0,1.0,-1.4015352725982666,1.401533603668213,1.6351153817595332e-06,1.0715888738632202,0.0,0.1500000059604644,0.0,31.80345344543457,25.0,-100.34312438964844,-0.0,232.8391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54052734375,0.7750440835952759,0.1240907534956932,0.112340472638607,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53973388671875,0.8238471746444702,0.1493033021688461,0.1420009434223175,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.7784139513969421,0.1257481426000595,0.0884995833039283,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8083117604255676,0.1405785083770752,0.1337803155183792,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396423339844,0.8295259475708008,0.1523822993040084,0.6886481046676636,287.53863525390625,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16229248046875,287.5323791503906,1.0,0.2630064487457275,1.0,1.0,0.0144462473690509,1.0,-1.398516297340393,1.3985079526901243,8.351632459380198e-06,1.0690997838974,0.0,0.1500000059604644,0.0,31.033435821533203,25.0,-99.5940933227539,-0.0,229.83059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.7831534743309021,0.1237212717533111,0.1119582951068878,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8328036665916443,0.1494750827550888,0.1421151310205459,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.7869842052459717,0.125556081533432,0.0883290022611618,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8172746300697327,0.1406421065330505,0.1337918192148208,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8367387652397156,0.1514916270971298,0.6843881011009216,287.4690246582031,288.8500061035156,287.3614196777344,286.09991455078125,287.3652648925781,297.1607360839844,287.4629821777344,1.0,0.260699450969696,1.0,1.0,0.0433387421071529,1.0,-1.392889380455017,1.3927114009857178,0.0001779451704351,1.0642938613891602,0.0,0.1500000059604644,0.0,29.800079345703125,25.0,-97.0972671508789,-0.0,224.73403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.7831534743309021,0.1237212717533111,0.1119582951068878,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8328036665916443,0.1494750827550888,0.1421151310205459,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.7869842052459717,0.125556081533432,0.0883290022611618,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8172746300697327,0.1406421065330505,0.1337918192148208,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8367387652397156,0.1514916270971298,0.6843881011009216,287.4690246582031,288.8500061035156,287.3614196777344,286.09991455078125,287.3652648925781,297.1607360839844,287.4629821777344,1.0,0.260699450969696,1.0,1.0,0.0433387421071529,1.0,-1.392889380455017,1.3927114009857178,0.0001779451704351,1.0642938613891602,0.0,0.1500000059604644,0.0,29.800079345703125,25.0,-97.0972671508789,-0.0,224.73403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062194824219,0.7894822955131531,0.1233874857425689,0.1116184815764427,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8400102257728577,0.1496620178222656,0.1422548592090606,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.7937275171279907,0.1253862380981445,0.0881816372275352,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057312011719,0.8241713047027588,0.1407225728034973,0.1338305175304412,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8422001600265503,0.1506444811820984,0.6803833842277527,287.4046325683594,288.95001220703125,287.2970886230469,286.0398254394531,287.31353759765625,297.15948486328125,287.3994445800781,1.0,0.2588305175304413,1.0,1.0,0.0722312331199646,1.0,-1.3877110481262207,1.3855973482131958,0.0021137290168553,1.058088302612305,0.0,0.1500000059604644,0.0,28.874698638916016,25.0,-88.80165100097656,-0.0,220.5706481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062194824219,0.7894822955131531,0.1233874857425689,0.1116184815764427,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8400102257728577,0.1496620178222656,0.1422548592090606,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.7937275171279907,0.1253862380981445,0.0881816372275352,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057312011719,0.8241713047027588,0.1407225728034973,0.1338305175304412,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8422001600265503,0.1506444811820984,0.6803833842277527,287.4046325683594,288.95001220703125,287.2970886230469,286.0398254394531,287.31353759765625,297.15948486328125,287.3994445800781,1.0,0.2588305175304413,1.0,1.0,0.0722312331199646,1.0,-1.3877110481262207,1.3855973482131958,0.0021137290168553,1.058088302612305,0.0,0.1500000059604644,0.0,28.874698638916016,25.0,-88.80165100097656,-0.0,220.5706481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887939453125,0.7944009304046631,0.1231440901756286,0.1113436296582222,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.8458491563796997,0.1499088853597641,0.1424386948347091,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.7990092635154724,0.1252845972776413,0.0880726277828216,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.8296141028404236,0.1408624500036239,0.133913904428482,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.8462616801261902,0.1498819887638092,0.6767007112503052,287.3902893066406,289.04998779296875,287.2371520996094,285.9837341308594,287.4696655273437,297.1588134765625,287.3971862792969,1.0,0.2572917938232422,1.0,1.0,0.1212892308831214,1.0,-1.3831498622894287,1.348476767539978,0.0346730351448059,1.021881341934204,0.0,0.1500000059604644,0.0,28.1673583984375,25.0,6.390256881713867,-0.0,217.13864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887939453125,0.7944009304046631,0.1231440901756286,0.1113436296582222,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.8458491563796997,0.1499088853597641,0.1424386948347091,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.7990092635154724,0.1252845972776413,0.0880726277828216,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38922119140625,0.8296141028404236,0.1408624500036239,0.133913904428482,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.8462616801261902,0.1498819887638092,0.6767007112503052,287.3902893066406,289.04998779296875,287.2371520996094,285.9837341308594,287.4696655273437,297.1588134765625,287.3971862792969,1.0,0.2572917938232422,1.0,1.0,0.1212892308831214,1.0,-1.3831498622894287,1.348476767539978,0.0346730351448059,1.021881341934204,0.0,0.1500000059604644,0.0,28.1673583984375,25.0,6.390256881713867,-0.0,217.13864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896911621094,0.8009673357009888,0.1234032660722732,0.111391007900238,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931396484375,0.8531638979911804,0.1505692303180694,0.1428944766521453,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8057774305343628,0.1255952268838882,0.088166519999504,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921325683594,0.8363966941833496,0.1413966566324234,0.1342573314905166,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.8517791032791138,0.149565503001213,0.6744396090507507,287.59735107421875,289.1499938964844,287.1824951171875,285.9324645996094,287.9277648925781,297.1618347167969,287.6225891113281,1.0,0.2560930550098419,1.0,1.0,0.1703472286462783,1.0,-1.3815611600875854,1.2771886587142944,0.104372464120388,0.9510163068771362,0.0,0.1500000059604644,0.0,27.43891906738281,25.0,255.38198852539065,-0.0,214.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896911621094,0.8009673357009888,0.1234032660722732,0.111391007900238,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931396484375,0.8531638979911804,0.1505692303180694,0.1428944766521453,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8057774305343628,0.1255952268838882,0.088166519999504,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921325683594,0.8363966941833496,0.1413966566324234,0.1342573314905166,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.8517791032791138,0.149565503001213,0.6744396090507507,287.59735107421875,289.1499938964844,287.1824951171875,285.9324645996094,287.9277648925781,297.1618347167969,287.6225891113281,1.0,0.2560930550098419,1.0,1.0,0.1703472286462783,1.0,-1.3815611600875854,1.2771886587142944,0.104372464120388,0.9510163068771362,0.0,0.1500000059604644,0.0,27.43891906738281,25.0,255.38198852539065,-0.0,214.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.806721031665802,0.1238362416625022,0.1116731837391853,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72149658203125,0.8592177629470825,0.1511693298816681,0.1433568298816681,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7188720703125,0.8113947510719299,0.1260130703449249,0.0883830338716507,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206420898437,0.8420318365097046,0.1419204324483871,0.1346518099308014,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.8569199442863464,0.1496955901384353,0.6744951009750366,287.7249450683594,289.1499938964844,287.157470703125,285.90887451171875,288.0611572265625,297.16571044921875,287.74560546875,1.0,0.2556762397289276,1.0,1.0,0.1948762387037277,1.0,-1.3832533359527588,1.256902098655701,0.1263512820005417,0.930393397808075,0.0,0.1500000059604644,0.0,26.952957153320312,25.0,292.47760009765625,-0.0,214.1998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392028808594,0.8136172890663147,0.1244059652090072,0.1121012344956398,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.8667330741882324,0.151907131075859,0.14396533370018,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.8180845975875854,0.1265616863965988,0.0887030735611915,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.8490388989448547,0.1425751298666,0.135185107588768,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420715332031,0.8635086417198181,0.1499772816896438,0.6753047704696655,287.8459167480469,289.25,287.13409423828125,285.8868408203125,288.2239990234375,297.1705322265625,287.86895751953125,1.0,0.2553976476192474,1.0,1.0,0.2197519093751907,1.0,-1.3864926099777222,1.2341773509979248,0.1523152440786361,0.9070415496826172,0.0,0.1500000059604644,0.0,26.416547775268555,25.0,324.41796875,-0.0,214.11289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.137939453125,0.8302262425422668,0.1259488016366958,0.1133095473051071,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419677734375,0.8859462738037109,0.1537990123033523,0.1455630809068679,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383056640625,0.8345389366149902,0.1280508041381836,0.0896084904670715,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.8671146035194397,0.144279807806015,0.1366132199764251,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14166259765625,0.8808498382568359,0.1509988009929657,0.6789172291755676,288.14678955078125,289.3500061035156,287.0928955078125,285.8477783203125,288.6354064941406,297.1828308105469,288.1773681640625,1.0,0.2552715837955475,1.0,1.0,0.2695032954216003,1.0,-1.396996021270752,1.1811532974243164,0.2158427089452743,0.8519960045814514,0.0,0.1500000059604644,0.0,25.258285522460938,25.0,418.4837951660156,-0.0,215.23269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.137939453125,0.8302262425422668,0.1259488016366958,0.1133095473051071,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419677734375,0.8859462738037109,0.1537990123033523,0.1455630809068679,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383056640625,0.8345389366149902,0.1280508041381836,0.0896084904670715,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.8671146035194397,0.144279807806015,0.1366132199764251,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14166259765625,0.8808498382568359,0.1509988009929657,0.6789172291755676,288.14678955078125,289.3500061035156,287.0928955078125,285.8477783203125,288.6354064941406,297.1828308105469,288.1773681640625,1.0,0.2552715837955475,1.0,1.0,0.2695032954216003,1.0,-1.396996021270752,1.1811532974243164,0.2158427089452743,0.8519960045814514,0.0,0.1500000059604644,0.0,25.258285522460938,25.0,418.4837951660156,-0.0,215.23269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.8537411689758301,0.1281317770481109,0.1150534749031066,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5323181152344,0.9136208891868592,0.1563398987054824,0.1477352976799011,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277099609375,0.8581616282463074,0.1301496922969818,0.0909125506877899,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.8932023048400879,0.1465999782085418,0.1385858654975891,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.906226634979248,0.1527309119701385,0.685520589351654,288.538330078125,289.45001220703125,287.0598449707031,285.81610107421875,289.14990234375,297.1991271972656,288.5765991210937,1.0,0.2557833194732666,1.0,1.0,0.3192546367645263,1.0,-1.413554072380066,1.1195002794265747,0.2940537333488464,0.7871413826942444,0.0,0.1500000059604644,0.0,23.94521713256836,25.0,535.3599243164062,-0.0,218.28302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.8537411689758301,0.1281317770481109,0.1150534749031066,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5323181152344,0.9136208891868592,0.1563398987054824,0.1477352976799011,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277099609375,0.8581616282463074,0.1301496922969818,0.0909125506877899,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.8932023048400879,0.1465999782085418,0.1385858654975891,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.906226634979248,0.1527309119701385,0.685520589351654,288.538330078125,289.45001220703125,287.0598449707031,285.81610107421875,289.14990234375,297.1991271972656,288.5765991210937,1.0,0.2557833194732666,1.0,1.0,0.3192546367645263,1.0,-1.413554072380066,1.1195002794265747,0.2940537333488464,0.7871413826942444,0.0,0.1500000059604644,0.0,23.94521713256836,25.0,535.3599243164062,-0.0,218.28302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.8907410502433777,0.1310055553913116,0.1174116805195808,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503173828125,0.9580129981040956,0.1595848202705383,0.1505617350339889,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.8952359557151794,0.1329065710306167,0.0926689282059669,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9489440917969,0.9353259801864624,0.1495881080627441,0.141178473830223,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94976806640625,0.9488828778266908,0.1552497595548629,0.6955654621124268,288.95562744140625,289.54998779296875,287.0359191894531,285.79266357421875,289.5342102050781,297.21954345703125,288.9893798828125,1.0,0.2570344805717468,1.0,1.0,0.3509700894355774,1.0,-1.4370533227920532,1.0828804969787598,0.3541728258132934,0.745855987071991,0.0,0.1500000059604644,0.0,22.420875549316406,25.0,554.154541015625,-0.0,223.59982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.8907410502433777,0.1310055553913116,0.1174116805195808,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503173828125,0.9580129981040956,0.1595848202705383,0.1505617350339889,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.8952359557151794,0.1329065710306167,0.0926689282059669,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9489440917969,0.9353259801864624,0.1495881080627441,0.141178473830223,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94976806640625,0.9488828778266908,0.1552497595548629,0.6955654621124268,288.95562744140625,289.54998779296875,287.0359191894531,285.79266357421875,289.5342102050781,297.21954345703125,288.9893798828125,1.0,0.2570344805717468,1.0,1.0,0.3509700894355774,1.0,-1.4370533227920532,1.0828804969787598,0.3541728258132934,0.745855987071991,0.0,0.1500000059604644,0.0,22.420875549316406,25.0,554.154541015625,-0.0,223.59982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.9254336953163148,0.1343641877174377,0.1202819943428039,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.9794586896896362,0.1636049896478653,0.1485474705696106,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.343505859375,0.9303082823753356,0.1361556053161621,0.0948225483298301,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.9707045555114746,0.1530873477458953,0.1443249583244323,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.9811904430389404,0.1584188193082809,0.7088547348976135,289.352783203125,289.6499938964844,287.0220031738281,285.7783508300781,289.9235534667969,297.24285888671875,289.3863525390625,1.0,0.2588196694850921,1.0,1.0,0.3826855719089508,1.0,-1.4579073190689087,1.0424604415893557,0.4154468178749084,0.7014821767807007,0.0,0.1500000059604644,0.0,21.562658309936523,43.0,554.0103759765625,-0.0,230.0523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431701660156,0.9254336953163148,0.1343641877174377,0.1202819943428039,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.9794586896896362,0.1636049896478653,0.1485474705696106,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.343505859375,0.9303082823753356,0.1361556053161621,0.0948225483298301,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.9707045555114746,0.1530873477458953,0.1443249583244323,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.9811904430389404,0.1584188193082809,0.7088547348976135,289.352783203125,289.6499938964844,287.0220031738281,285.7783508300781,289.9235534667969,297.24285888671875,289.3863525390625,1.0,0.2588196694850921,1.0,1.0,0.3826855719089508,1.0,-1.4579073190689087,1.0424604415893557,0.4154468178749084,0.7014821767807007,0.0,0.1500000059604644,0.0,21.562658309936523,43.0,554.0103759765625,-0.0,230.0523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5429077148437,0.9257037043571472,0.1362154185771942,0.1218916699290275,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465393066406,0.9806323647499084,0.1661756634712219,0.1510296463966369,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5432434082031,0.930379331111908,0.1379565894603729,0.0960384234786033,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.9705899357795716,0.1550212502479553,0.1460935920476913,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5466613769531,0.980718195438385,0.1602304428815841,0.7166318297386169,289.552490234375,289.6499938964844,287.01910400390625,285.77490234375,290.1251220703125,297.25738525390625,289.58648681640625,1.0,0.2627747356891632,1.0,1.0,0.3985432982444763,1.0,-1.4782085418701172,1.0281012058258057,0.4501073360443115,0.6827779412269592,0.0,0.1500000059604644,0.0,22.08732795715332,43.0,557.072021484375,-0.0,239.16036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.733154296875,0.9107773303985596,0.1381763964891433,0.1236369237303733,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.737060546875,0.9784188270568848,0.1683052778244018,0.158623993396759,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334289550781,0.915033519268036,0.1398686021566391,0.0973609387874603,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7356262207031,0.956283152103424,0.1570718586444854,0.148011639714241,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.9670414924621582,0.1621837168931961,0.7252367734909058,289.74090576171875,289.75,287.0190734863281,285.7740173339844,290.1903991699219,297.2697448730469,289.7655334472656,1.0,0.2685225307941437,1.0,1.0,0.4007766544818878,1.0,-1.5062456130981443,1.040396809577942,0.4658487439155578,0.6895296573638916,0.0,0.1500000059604644,0.0,23.4468936920166,61.0,506.7000732421875,-0.0,253.90020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653625488281,0.8294307589530945,0.1420339494943618,0.1273863017559051,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673767089844,0.883556604385376,0.1725356131792068,0.1628602296113968,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654846191406,0.8324254155158997,0.1436847448348999,0.100233294069767,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667358398437,0.8635733723640442,0.1611922085285186,0.1521777510643005,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670104980469,0.8724480271339417,0.1661558002233505,0.7442696690559387,289.9697570800781,289.8500061035156,287.0281066894531,285.7804870605469,290.27154541015625,297.2912292480469,289.9849853515625,1.0,0.2832649350166321,1.0,1.0,0.4052433669567108,1.0,-1.5445387363433838,1.0565606355667114,0.4879781305789947,0.6978580951690674,0.0,0.1500000059604644,0.0,30.991437911987305,79.0,348.6704406738281,-0.0,290.8851928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653625488281,0.8294307589530945,0.1420339494943618,0.1273863017559051,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673767089844,0.883556604385376,0.1725356131792068,0.1628602296113968,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654846191406,0.8324254155158997,0.1436847448348999,0.100233294069767,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667358398437,0.8635733723640442,0.1611922085285186,0.1521777510643005,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670104980469,0.8724480271339417,0.1661558002233505,0.7442696690559387,289.9697570800781,289.8500061035156,287.0281066894531,285.7804870605469,290.27154541015625,297.2912292480469,289.9849853515625,1.0,0.2832649350166321,1.0,1.0,0.4052433669567108,1.0,-1.5445387363433838,1.0565606355667114,0.4879781305789947,0.6978580951690674,0.0,0.1500000059604644,0.0,30.991437911987305,79.0,348.6704406738281,-0.0,290.8851928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354064941406,0.7681463956832886,0.1456571221351623,0.1310717761516571,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369323730469,0.8194435834884644,0.1767340004444122,0.1672389805316925,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.135498046875,0.7710961699485779,0.1473503112792968,0.1031149178743362,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.8015763759613037,0.1651957780122757,0.1563897579908371,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.8094947934150696,0.1700335890054702,0.7636721134185791,290.1387634277344,289.95001220703125,287.04998779296875,285.79864501953125,290.3605651855469,297.31005859375,290.15057373046875,1.0,0.3015303015708923,1.0,1.0,0.4097101092338562,1.0,-1.586029052734375,1.0743885040283203,0.5116406083106995,0.7072250843048096,0.0,0.1500000059604644,0.0,41.81673431396485,67.0,255.3866729736328,-0.0,339.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354064941406,0.7681463956832886,0.1456571221351623,0.1310717761516571,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369323730469,0.8194435834884644,0.1767340004444122,0.1672389805316925,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.135498046875,0.7710961699485779,0.1473503112792968,0.1031149178743362,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.8015763759613037,0.1651957780122757,0.1563897579908371,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.8094947934150696,0.1700335890054702,0.7636721134185791,290.1387634277344,289.95001220703125,287.04998779296875,285.79864501953125,290.3605651855469,297.31005859375,290.15057373046875,1.0,0.3015303015708923,1.0,1.0,0.4097101092338562,1.0,-1.586029052734375,1.0743885040283203,0.5116406083106995,0.7072250843048096,0.0,0.1500000059604644,0.0,41.81673431396485,67.0,255.3866729736328,-0.0,339.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23193359375,0.7544893622398376,0.149002343416214,0.1343042999505996,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8049381375312805,0.180794671177864,0.1712855845689773,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319641113281,0.7573887705802917,0.1508122384548187,0.1056969091296196,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.7867144346237183,0.1690189093351364,0.1602206528186798,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.7941836714744568,0.1737160086631775,0.781243085861206,290.2329406738281,290.04998779296875,287.08160400390625,285.825439453125,290.328369140625,297.3255310058594,290.236328125,1.0,0.3111101984977722,1.0,1.0,0.402702122926712,1.0,-1.6235655546188354,1.1098233461380005,0.5137421488761902,0.7349690794944763,0.0,0.1500000059604644,0.0,46.79130172729492,55.0,137.6002655029297,-0.0,372.5469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23193359375,0.7544893622398376,0.149002343416214,0.1343042999505996,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8049381375312805,0.180794671177864,0.1712855845689773,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2319641113281,0.7573887705802917,0.1508122384548187,0.1056969091296196,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.7867144346237183,0.1690189093351364,0.1602206528186798,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.7941836714744568,0.1737160086631775,0.781243085861206,290.2329406738281,290.04998779296875,287.08160400390625,285.825439453125,290.328369140625,297.3255310058594,290.236328125,1.0,0.3111101984977722,1.0,1.0,0.402702122926712,1.0,-1.6235655546188354,1.1098233461380005,0.5137421488761902,0.7349690794944763,0.0,0.1500000059604644,0.0,46.79130172729492,55.0,137.6002655029297,-0.0,372.5469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25701904296875,0.7624967694282532,0.1519575119018554,0.1370188444852829,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571105957031,0.8137960433959961,0.1845653057098388,0.1748922169208526,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2570495605469,0.7657128572463989,0.1539578586816787,0.1079294234514236,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.7956838011741638,0.1725389957427978,0.1635934710502624,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571105957031,0.8027982115745544,0.1770354211330413,0.7964246869087219,290.2572326660156,290.1499938964844,287.1187744140625,285.85699462890625,290.2880554199219,297.3362731933594,290.25787353515625,1.0,0.3149347007274627,1.0,1.0,0.3956941366195678,1.0,-1.656114101409912,1.1432424783706665,0.5128716826438904,0.7616931796073914,0.0,0.1500000059604644,0.0,46.75778198242188,43.0,53.56386947631836,-0.0,389.99163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25701904296875,0.7624967694282532,0.1519575119018554,0.1370188444852829,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571105957031,0.8137960433959961,0.1845653057098388,0.1748922169208526,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2570495605469,0.7657128572463989,0.1539578586816787,0.1079294234514236,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.7956838011741638,0.1725389957427978,0.1635934710502624,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571105957031,0.8027982115745544,0.1770354211330413,0.7964246869087219,290.2572326660156,290.1499938964844,287.1187744140625,285.85699462890625,290.2880554199219,297.3362731933594,290.25787353515625,1.0,0.3149347007274627,1.0,1.0,0.3956941366195678,1.0,-1.656114101409912,1.1432424783706665,0.5128716826438904,0.7616931796073914,0.0,0.1500000059604644,0.0,46.75778198242188,43.0,53.56386947631836,-0.0,389.99163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
