time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873100,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.772486686706543,0.1533037424087524,0.1382023841142654,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578430175781,0.8240350484848022,0.1863387525081634,0.1765361577272415,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.7759590148925781,0.1554167568683624,0.108924999833107,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578430175781,0.8065500259399414,0.1741861701011657,0.1651186943054199,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578430175781,0.8132360577583313,0.178547203540802,0.8031105995178223,290.2578125,290.1499938964844,287.13934326171875,285.8744201660156,290.2682800292969,297.3399963378906,290.257568359375,1.0,0.3152028620243072,1.0,1.0,0.3921901285648346,1.0,-1.6705642938613892,1.158953070640564,0.5116113424301147,0.7744259238243103,0.0,0.1500000059604644,0.0,45.3930549621582,43.0,26.211952209472656,-0.0,394.0895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25592041015625,0.7867714762687683,0.1545788645744323,0.1392912566661834,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2558898925781,0.8382009863853455,0.188046246767044,0.1780878901481628,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25592041015625,0.7905277609825134,0.1568115353584289,0.109852947294712,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25592041015625,0.820892333984375,0.1757678538560867,0.1665517836809158,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2558898925781,0.8270503282546997,0.1799651980400085,0.8092412352561951,290.2558898925781,290.25,287.1611328125,285.8929138183594,290.2640991210937,297.3427734375,290.25604248046875,1.0,0.314617395401001,1.0,1.0,0.3902089595794678,1.0,-1.6839312314987185,1.1713426113128662,0.512588620185852,0.7840652465820312,0.0,0.1500000059604644,0.0,43.33395385742188,31.0,12.507484436035156,-0.0,395.6401977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.8307042717933655,0.156990110874176,0.1412557661533355,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8856788873672485,0.1913166493177414,0.1809686422348022,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.8346525430679321,0.1594683229923248,0.1115510985255241,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8657597303390503,0.1787884831428527,0.1691969782114029,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8720187544822693,0.1825631111860275,0.8200402855873108,290.25836181640625,290.3500061035156,287.2082214355469,285.9328308105469,290.2615661621094,297.34625244140625,290.2585754394531,1.0,0.3113453686237335,1.0,1.0,0.3862465620040893,1.0,-1.7079310417175293,1.1941392421722412,0.5137917995452881,0.8019152879714966,0.0,0.1500000059604644,0.0,37.502689361572266,25.0,4.526670932769775,-0.0,392.2434692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.8307042717933655,0.156990110874176,0.1412557661533355,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8856788873672485,0.1913166493177414,0.1809686422348022,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.8346525430679321,0.1594683229923248,0.1115510985255241,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8657597303390503,0.1787884831428527,0.1691969782114029,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25836181640625,0.8720187544822693,0.1825631111860275,0.8200402855873108,290.25836181640625,290.3500061035156,287.2082214355469,285.9328308105469,290.2615661621094,297.34625244140625,290.2585754394531,1.0,0.3113453686237335,1.0,1.0,0.3862465620040893,1.0,-1.7079310417175293,1.1941392421722412,0.5137917995452881,0.8019152879714966,0.0,0.1500000059604644,0.0,37.502689361572266,25.0,4.526670932769775,-0.0,392.2434692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.8956870436668396,0.1592727452516555,0.1430916637182235,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.9637688994407654,0.1944428533315658,0.1837000697851181,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.900798499584198,0.1619993448257446,0.113151766359806,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.9403803944587708,0.1816642582416534,0.1716931462287902,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.94692063331604,0.1848764419555664,0.8295072317123413,290.2593078613281,290.45001220703125,287.2596740722656,285.9763488769531,290.260986328125,297.3475341796875,290.25946044921875,1.0,0.3080913424491882,1.0,1.0,0.3822841942310333,1.0,-1.729703664779663,1.2156721353530884,0.5140314698219299,0.8189440369606018,0.0,0.1500000059604644,0.0,31.67679214477539,25.0,1.7215771675109863,-0.0,387.4635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.8956870436668396,0.1592727452516555,0.1430916637182235,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.9637688994407654,0.1944428533315658,0.1837000697851181,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.900798499584198,0.1619993448257446,0.113151766359806,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.9403803944587708,0.1816642582416534,0.1716931462287902,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593078613281,0.94692063331604,0.1848764419555664,0.8295072317123413,290.2593078613281,290.45001220703125,287.2596740722656,285.9763488769531,290.260986328125,297.3475341796875,290.25946044921875,1.0,0.3080913424491882,1.0,1.0,0.3822841942310333,1.0,-1.729703664779663,1.2156721353530884,0.5140314698219299,0.8189440369606018,0.0,0.1500000059604644,0.0,31.67679214477539,25.0,1.7215771675109863,-0.0,387.4635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9344581961631776,0.1614958941936493,0.1450142711400985,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.9695401787757874,0.1981601566076278,0.1690892279148101,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9408960342407228,0.1644669622182846,0.1148197874426841,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987670898437,0.9787582755088806,0.1844592690467834,0.1742645502090454,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.9829948544502258,0.1870010197162628,0.838832437992096,290.2996520996094,290.54998779296875,287.3150634765625,286.0231018066406,290.3617248535156,297.3494567871094,290.3044738769531,1.0,0.3061092793941498,1.0,1.0,0.3882141709327698,1.0,-1.731281876564026,1.205640435218811,0.5256415009498596,0.8089236617088318,0.0,0.1500000059604644,0.0,29.58828926086425,43.0,55.307254791259766,-0.0,382.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9344581961631776,0.1614958941936493,0.1450142711400985,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.9695401787757874,0.1981601566076278,0.1690892279148101,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9408960342407228,0.1644669622182846,0.1148197874426841,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987670898437,0.9787582755088806,0.1844592690467834,0.1742645502090454,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.9829948544502258,0.1870010197162628,0.838832437992096,290.2996520996094,290.54998779296875,287.3150634765625,286.0231018066406,290.3617248535156,297.3494567871094,290.3044738769531,1.0,0.3061092793941498,1.0,1.0,0.3882141709327698,1.0,-1.731281876564026,1.205640435218811,0.5256415009498596,0.8089236617088318,0.0,0.1500000059604644,0.0,29.58828926086425,43.0,55.307254791259766,-0.0,382.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782653808594,0.9307382702827454,0.1639114618301391,0.1471371948719024,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.977205753326416,0.2033521682024002,0.1777086704969406,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.937585473060608,0.1670956760644912,0.1166259720921516,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.9760144352912904,0.1873969733715057,0.1770046502351761,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.97915381193161,0.1891865283250808,0.8485354781150818,290.38006591796875,290.6499938964844,287.3739624023437,286.0726928710937,290.48193359375,297.35943603515625,290.38702392578125,1.0,0.3121794462203979,1.0,1.0,0.3941441774368286,1.0,-1.7607477903366089,1.21260666847229,0.5481410622596741,0.8093076348304749,0.0,0.1500000059604644,0.0,30.702125549316406,61.0,103.31488800048828,-0.0,402.3168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782653808594,0.9307382702827454,0.1639114618301391,0.1471371948719024,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.977205753326416,0.2033521682024002,0.1777086704969406,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.937585473060608,0.1670956760644912,0.1166259720921516,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.9760144352912904,0.1873969733715057,0.1770046502351761,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.97915381193161,0.1891865283250808,0.8485354781150818,290.38006591796875,290.6499938964844,287.3739624023437,286.0726928710937,290.48193359375,297.35943603515625,290.38702392578125,1.0,0.3121794462203979,1.0,1.0,0.3941441774368286,1.0,-1.7607477903366089,1.21260666847229,0.5481410622596741,0.8093076348304749,0.0,0.1500000059604644,0.0,30.702125549316406,61.0,103.31488800048828,-0.0,402.3168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4293212890625,0.9250490665435792,0.165223479270935,0.1482996344566345,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303894042969,0.9942570924758912,0.2049311250448227,0.1935900747776031,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.9320467710494996,0.1684996485710144,0.117597684264183,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9712830185890198,0.1889506429433822,0.1784622818231582,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.973889946937561,0.1903445720672607,0.853705644607544,290.431396484375,290.6499938964844,287.40460205078125,286.0984191894531,290.5472106933594,297.3608703613281,290.4391174316406,1.0,0.3180950284004211,1.0,1.0,0.397109180688858,1.0,-1.792760968208313,1.226751446723938,0.566009521484375,0.8166067004203796,0.0,0.1500000059604644,0.0,31.89545440673828,61.0,123.73270416259766,-0.0,424.2906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.8722681403160095,0.16655033826828,0.1496464014053344,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876708984375,0.942183256149292,0.2061855942010879,0.1950390934944152,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.8780980110168457,0.1699103713035583,0.1187064051628112,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872741699219,0.913637101650238,0.1905096620321273,0.1801034063100814,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.9158082008361816,0.1914944946765899,0.8596883416175842,290.4888000488281,290.75,287.4359741210937,286.1247253417969,290.6171569824219,297.3595886230469,290.4970397949219,1.0,0.3246054351329803,1.0,1.0,0.4013034403324127,1.0,-1.8041883707046509,1.2256203889846802,0.5785679221153259,0.8134234547615051,0.0,0.1500000059604644,0.0,36.55717468261719,79.0,141.8577117919922,-0.0,446.09564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.8057393431663513,0.1693638861179351,0.1525145918130874,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61456298828125,0.8615525960922241,0.2091445475816726,0.1981128007173538,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.811184823513031,0.1728698015213012,0.1210442259907722,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141357421875,0.8405718207359314,0.1937640756368637,0.1835462749004364,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141662597656,0.841059148311615,0.1939014047384262,0.8722652792930603,290.6158142089844,290.8500061035156,287.50067138671875,286.1788635253906,290.76092529296875,297.36016845703125,290.62481689453125,1.0,0.3400152623653412,1.0,1.0,0.4096919894218445,1.0,-1.833364486694336,1.2269290685653689,0.6064354181289673,0.8086063265800476,0.0,0.1500000059604644,0.0,47.67912292480469,67.0,169.33425903320312,-0.0,499.0679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.8057393431663513,0.1693638861179351,0.1525145918130874,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61456298828125,0.8615525960922241,0.2091445475816726,0.1981128007173538,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.811184823513031,0.1728698015213012,0.1210442259907722,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141357421875,0.8405718207359314,0.1937640756368637,0.1835462749004364,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141662597656,0.841059148311615,0.1939014047384262,0.8722652792930603,290.6158142089844,290.8500061035156,287.50067138671875,286.1788635253906,290.76092529296875,297.36016845703125,290.62481689453125,1.0,0.3400152623653412,1.0,1.0,0.4096919894218445,1.0,-1.833364486694336,1.2269290685653689,0.6064354181289673,0.8086063265800476,0.0,0.1500000059604644,0.0,47.67912292480469,67.0,169.33425903320312,-0.0,499.0679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.7929651737213135,0.172402486205101,0.1553156971931457,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501525878906,0.8480590581893921,0.212569385766983,0.201376810669899,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7490539550781,0.7985726594924927,0.1760195940732956,0.1233069375157356,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.8283767104148865,0.1972079873085022,0.1868861764669418,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.8277155756950378,0.1964748501777649,0.8842313885688782,290.7514343261719,290.95001220703125,287.5676574707031,286.23468017578125,290.9035949707031,297.3637084960937,290.7606201171875,1.0,0.3471101820468902,1.0,1.0,0.4180805385112762,1.0,-1.8617442846298216,1.2275776863098145,0.6341665983200073,0.8033053278923035,0.0,0.1500000059604644,0.0,51.84814834594727,55.0,184.2345733642578,-0.0,531.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.7929651737213135,0.172402486205101,0.1553156971931457,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501525878906,0.8480590581893921,0.212569385766983,0.201376810669899,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7490539550781,0.7985726594924927,0.1760195940732956,0.1233069375157356,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.8283767104148865,0.1972079873085022,0.1868861764669418,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7497253417969,0.8277155756950378,0.1964748501777649,0.8842313885688782,290.7514343261719,290.95001220703125,287.5676574707031,286.23468017578125,290.9035949707031,297.3637084960937,290.7606201171875,1.0,0.3471101820468902,1.0,1.0,0.4180805385112762,1.0,-1.8617442846298216,1.2275776863098145,0.6341665983200073,0.8033053278923035,0.0,0.1500000059604644,0.0,51.84814834594727,55.0,184.2345733642578,-0.0,531.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831481933594,0.8082817196846008,0.1756907403469085,0.1581295430660247,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843078613281,0.8633700013160706,0.2163708209991455,0.2047958076000213,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832702636719,0.8137563467025757,0.1793856769800186,0.1255548745393753,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839111328125,0.8429219126701355,0.2008698135614395,0.1902065873146057,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.8410810232162476,0.1992551833391189,0.8960434198379517,290.8854675292969,291.04998779296875,287.636474609375,286.2917785644531,291.0320129394531,297.3697204589844,290.8940734863281,1.0,0.3491811752319336,1.0,1.0,0.4251416027545929,1.0,-1.890098571777344,1.2306393384933472,0.6594592332839966,0.8003590106964111,0.0,0.1500000059604644,0.0,50.40593338012695,43.0,184.26852416992188,-0.0,545.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8831481933594,0.8082817196846008,0.1756907403469085,0.1581295430660247,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843078613281,0.8633700013160706,0.2163708209991455,0.2047958076000213,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832702636719,0.8137563467025757,0.1793856769800186,0.1255548745393753,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839111328125,0.8429219126701355,0.2008698135614395,0.1902065873146057,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.8410810232162476,0.1992551833391189,0.8960434198379517,290.8854675292969,291.04998779296875,287.636474609375,286.2917785644531,291.0320129394531,297.3697204589844,290.8940734863281,1.0,0.3491811752319336,1.0,1.0,0.4251416027545929,1.0,-1.890098571777344,1.2306393384933472,0.6594592332839966,0.8003590106964111,0.0,0.1500000059604644,0.0,50.40593338012695,43.0,184.26852416992188,-0.0,545.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8450848460197449,0.1791954934597015,0.1610060185194015,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9056321978569032,0.2204645723104477,0.2083619236946106,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8506882190704346,0.1829493045806884,0.1278356313705444,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8829971551895142,0.2047332227230072,0.193574920296669,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8796518445014954,0.2022342383861541,0.9080631136894226,291.0157775878906,291.1499938964844,287.706787109375,286.3498229980469,291.1583557128906,297.3773498535156,291.0242004394531,1.0,0.3479178547859192,1.0,1.0,0.4322026669979095,1.0,-1.9190512895584104,1.2340493202209473,0.6850020289421082,0.797593355178833,0.0,0.1500000059604644,0.0,45.26649475097656,31.0,181.8011474609375,-0.0,549.5379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8450848460197449,0.1791954934597015,0.1610060185194015,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9056321978569032,0.2204645723104477,0.2083619236946106,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8506882190704346,0.1829493045806884,0.1278356313705444,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8829971551895142,0.2047332227230072,0.193574920296669,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8796518445014954,0.2022342383861541,0.9080631136894226,291.0157775878906,291.1499938964844,287.706787109375,286.3498229980469,291.1583557128906,297.3773498535156,291.0242004394531,1.0,0.3479178547859192,1.0,1.0,0.4322026669979095,1.0,-1.9190512895584104,1.2340493202209473,0.6850020289421082,0.797593355178833,0.0,0.1500000059604644,0.0,45.26649475097656,31.0,181.8011474609375,-0.0,549.5379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.8772132992744446,0.1810229122638702,0.1624749302864074,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.9455077648162842,0.2226056158542633,0.2101974934339523,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8833781480789185,0.1848023980855941,0.1289966404438018,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.9190369844436646,0.2067375034093856,0.195288211107254,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9144033193588256,0.2037965953350067,0.9142111539840698,291.0803527832031,291.1499938964844,287.7423400878906,286.3790588378906,291.22088623046875,297.3816223144531,291.0886535644531,1.0,0.3464308381080627,1.0,1.0,0.4357331991195678,1.0,-1.9338533878326416,1.2359200716018677,0.6979334354400635,0.7962912321090698,0.0,0.1500000059604644,0.0,41.69454574584961,31.0,180.58010864257807,-0.0,548.2771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.9264699220657348,0.1828881502151489,0.1639705002307891,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.9929110407829284,0.2248117178678512,0.2120745480060577,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.9338999390602112,0.1866927295923233,0.1301773786544799,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.9720503091812134,0.2087799310684204,0.1970289796590805,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.9672342538833618,0.2053976505994796,0.9204914569854736,291.1412048339844,291.1499938964844,287.77813720703125,286.40838623046875,291.2664489746094,297.3860778808594,291.1482238769531,1.0,0.3445179462432861,1.0,1.0,0.437343031167984,1.0,-1.9475228786468504,1.2406162023544312,0.7069066166877747,0.7981245517730713,0.0,0.1500000059604644,0.0,37.78768157958984,49.0,170.98959350585938,-0.0,545.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.935105323791504,0.1866507679224014,0.167330116033554,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.9916401505470276,0.2298641353845596,0.2102760970592498,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9424657821655272,0.1905238032341003,0.1328328400850296,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.9790391325950624,0.2129229009151458,0.2009139508008957,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9732726216316224,0.2086587250232696,0.9349719285964966,291.2424621582031,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.3970031738281,291.2486877441406,1.0,0.3498763144016266,1.0,1.0,0.4405626952648163,1.0,-1.9758963584899905,1.251115798950195,0.7247805595397949,0.8022569417953491,0.0,0.1500000059604644,0.0,38.39666366577149,67.0,147.9744415283203,-0.0,567.6118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.935105323791504,0.1866507679224014,0.167330116033554,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.9916401505470276,0.2298641353845596,0.2102760970592498,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9424657821655272,0.1905238032341003,0.1328328400850296,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.9790391325950624,0.2129229009151458,0.2009139508008957,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9732726216316224,0.2086587250232696,0.9349719285964966,291.2424621582031,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.3970031738281,291.2486877441406,1.0,0.3498763144016266,1.0,1.0,0.4405626952648163,1.0,-1.9758963584899905,1.251115798950195,0.7247805595397949,0.8022569417953491,0.0,0.1500000059604644,0.0,38.39666366577149,67.0,147.9744415283203,-0.0,567.6118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389587402344,0.8989840149879456,0.1904446482658386,0.1708678752183914,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.96968811750412,0.2339970022439956,0.2210490852594375,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.9053799510002136,0.1944188922643661,0.135649174451828,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.9442186951637268,0.2171420007944107,0.2050278484821319,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9359825253486632,0.2119895219802856,0.9505255818367004,291.3405456542969,291.1499938964844,287.9222717285156,286.525634765625,291.4413757324219,297.4037475585937,291.3464660644531,1.0,0.3618551790714264,1.0,1.0,0.4437823295593261,1.0,-2.027432918548584,1.2751049995422363,0.7523278594017029,0.8152327537536621,0.0,0.1500000059604644,0.0,43.3481674194336,85.0,138.42564392089844,-0.0,621.0447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389587402344,0.8989840149879456,0.1904446482658386,0.1708678752183914,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.96968811750412,0.2339970022439956,0.2210490852594375,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.9053799510002136,0.1944188922643661,0.135649174451828,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.9442186951637268,0.2171420007944107,0.2050278484821319,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.9359825253486632,0.2119895219802856,0.9505255818367004,291.3405456542969,291.1499938964844,287.9222717285156,286.525634765625,291.4413757324219,297.4037475585937,291.3464660644531,1.0,0.3618551790714264,1.0,1.0,0.4437823295593261,1.0,-2.027432918548584,1.2751049995422363,0.7523278594017029,0.8152327537536621,0.0,0.1500000059604644,0.0,43.3481674194336,85.0,138.42564392089844,-0.0,621.0447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4014892578125,0.8342514038085938,0.194109246134758,0.1745793372392654,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.8923013806343079,0.2384298294782638,0.2254691421985626,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40155029296875,0.8396838903427124,0.1982272118330001,0.1386262476444244,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.8700925707817078,0.2212879061698913,0.209371417760849,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.8624000549316406,0.2152199000120163,0.9670698046684264,291.4021301269531,291.1499938964844,287.9942626953125,286.58355712890625,291.4587707519531,297.4095153808594,291.4046936035156,1.0,0.3766479194164276,1.0,1.0,0.4394524991512298,1.0,-2.05867862701416,1.3017305135726929,0.7569481134414673,0.8348792195320129,0.0,0.1500000059604644,0.0,54.57960510253906,103.0,90.2853012084961,-0.0,687.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4014892578125,0.8342514038085938,0.194109246134758,0.1745793372392654,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.8923013806343079,0.2384298294782638,0.2254691421985626,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40155029296875,0.8396838903427124,0.1982272118330001,0.1386262476444244,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.8700925707817078,0.2212879061698913,0.209371417760849,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.8624000549316406,0.2152199000120163,0.9670698046684264,291.4021301269531,291.1499938964844,287.9942626953125,286.58355712890625,291.4587707519531,297.4095153808594,291.4046936035156,1.0,0.3766479194164276,1.0,1.0,0.4394524991512298,1.0,-2.05867862701416,1.3017305135726929,0.7569481134414673,0.8348792195320129,0.0,0.1500000059604644,0.0,54.57960510253906,103.0,90.2853012084961,-0.0,687.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4357604980469,0.788597822189331,0.197545513510704,0.1781868636608123,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359741210937,0.8425946235656738,0.2427358031272888,0.2300646007061004,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.7943685054779053,0.2018714994192123,0.1415658146142959,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.8233718872070312,0.2252842485904693,0.2136782556772232,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.815544843673706,0.2182545810937881,0.9832598567008972,291.43621826171875,291.1499938964844,288.0656433105469,286.6404724121094,291.4726867675781,297.4133605957031,291.43798828125,1.0,0.3937568962574005,1.0,1.0,0.4351226687431335,1.0,-2.09667706489563,1.3330583572387695,0.7636187672615051,0.8578363060951233,0.0,0.1500000059604644,0.0,68.1402359008789,91.0,57.28786087036133,-0.0,767.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4357604980469,0.788597822189331,0.197545513510704,0.1781868636608123,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359741210937,0.8425946235656738,0.2427358031272888,0.2300646007061004,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.7943685054779053,0.2018714994192123,0.1415658146142959,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.8233718872070312,0.2252842485904693,0.2136782556772232,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.815544843673706,0.2182545810937881,0.9832598567008972,291.43621826171875,291.1499938964844,288.0656433105469,286.6404724121094,291.4726867675781,297.4133605957031,291.43798828125,1.0,0.3937568962574005,1.0,1.0,0.4351226687431335,1.0,-2.09667706489563,1.3330583572387695,0.7636187672615051,0.8578363060951233,0.0,0.1500000059604644,0.0,68.1402359008789,91.0,57.28786087036133,-0.0,767.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488525390625,0.7802166938781738,0.1991778314113617,0.1797975748777389,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.8344122767448425,0.244828000664711,0.2321858406066894,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.786004900932312,0.20362588763237,0.1428999155759811,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.448974609375,0.8153749704360962,0.2272179573774337,0.2156519442796707,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4489440917969,0.8067925572395325,0.2196826636791229,0.9904020428657532,291.44921875,291.1499938964844,288.1009521484375,286.66845703125,291.4789733886719,297.4144592285156,291.4507141113281,1.0,0.398616224527359,1.0,1.0,0.4329577386379242,1.0,-2.113713026046753,1.3476506471633911,0.766062319278717,0.8686990737915039,0.0,0.1500000059604644,0.0,71.89226531982422,91.0,46.60477828979492,-0.0,795.5587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561767578125,0.778587818145752,0.2007671296596527,0.1812881827354431,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561767578125,0.8329070806503296,0.2468856424093246,0.2341913878917694,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561767578125,0.7844712138175964,0.2053441554307937,0.1441466063261032,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561767578125,0.8138575553894043,0.2291157692670822,0.2175081670284271,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561767578125,0.804638147354126,0.2210555076599121,0.9969035387039183,291.4562072753906,291.1499938964844,288.135986328125,286.696044921875,291.4679870605469,297.4151306152344,291.4562683105469,1.0,0.4018974602222442,1.0,1.0,0.4287281334400177,1.0,-2.129448652267456,1.3656039237976074,0.7638448476791382,0.8831679821014404,0.0,0.1500000059604644,0.0,73.56694793701172,79.0,29.296464920043945,-0.0,815.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471130371094,0.7872132658958435,0.2037800699472427,0.1839821487665176,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.447021484375,0.8416486978530884,0.2508565783500671,0.237921804189682,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471130371094,0.7934596538543701,0.2086377739906311,0.1464321166276931,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.8224192261695862,0.232768565416336,0.2209395170211792,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.8124138116836548,0.2235970944166183,1.0083043575286863,291.4468994140625,291.1499938964844,288.20489501953125,286.7498779296875,291.4400939941406,297.4149475097656,291.4461364746094,1.0,0.4046979248523712,1.0,1.0,0.4202688932418823,1.0,-2.157726764678955,1.4005980491638184,0.7571286559104919,0.9118770956993104,0.0,0.1500000059604644,0.0,72.84957885742188,67.0,-3.1537086963653564,-0.0,838.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471130371094,0.7872132658958435,0.2037800699472427,0.1839821487665176,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.447021484375,0.8416486978530884,0.2508565783500671,0.237921804189682,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471130371094,0.7934596538543701,0.2086377739906311,0.1464321166276931,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4470520019531,0.8224192261695862,0.232768565416336,0.2209395170211792,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.8124138116836548,0.2235970944166183,1.0083043575286863,291.4468994140625,291.1499938964844,288.20489501953125,286.7498779296875,291.4400939941406,297.4149475097656,291.4461364746094,1.0,0.4046979248523712,1.0,1.0,0.4202688932418823,1.0,-2.157726764678955,1.4005980491638184,0.7571286559104919,0.9118770956993104,0.0,0.1500000059604644,0.0,72.84957885742188,67.0,-3.1537086963653564,-0.0,838.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278259277344,0.8087583184242249,0.2065926343202591,0.1863486617803573,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.8638541102409363,0.2546380460262298,0.2413231134414672,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278259277344,0.8151285648345947,0.2117484956979751,0.1484781801700592,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.427734375,0.8432703018188477,0.2362361848354339,0.2240452915430069,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277648925781,0.8319036364555359,0.2258697152137756,1.017788648605347,291.4275207519531,291.1499938964844,288.2719421386719,286.80157470703125,291.4101257324219,297.4130859375,291.4263000488281,1.0,0.4039258360862732,1.0,1.0,0.4118096530437469,1.0,-2.182236433029175,1.4338802099227903,0.7483561635017395,0.9396823048591614,0.0,0.1500000059604644,0.0,68.30329895019531,55.0,-21.68363380432129,-0.0,844.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
