time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875200,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278259277344,0.8087583184242249,0.2065926343202591,0.1863486617803573,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.8638541102409363,0.2546380460262298,0.2413231134414672,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278259277344,0.8151285648345947,0.2117484956979751,0.1484781801700592,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.427734375,0.8432703018188477,0.2362361848354339,0.2240452915430069,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277648925781,0.8319036364555359,0.2258697152137756,1.017788648605347,291.4275207519531,291.1499938964844,288.2719421386719,286.80157470703125,291.4101257324219,297.4130859375,291.4263000488281,1.0,0.4039258360862732,1.0,1.0,0.4118096530437469,1.0,-2.182236433029175,1.4338802099227903,0.7483561635017395,0.9396823048591614,0.0,0.1500000059604644,0.0,68.30329895019531,55.0,-21.68363380432129,-0.0,844.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.8418455719947815,0.2092494666576385,0.1884742975234985,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.9025318622589112,0.2582555711269378,0.2444672435522079,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8486459851264954,0.2147039920091629,0.1503400951623916,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.8797581195831299,0.2395444810390472,0.2268982380628585,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8656004667282104,0.2279033660888672,1.0257102251052856,291.4039306640625,291.1499938964844,288.3367614746094,286.8507995605469,291.3829345703125,297.4100341796875,291.4026794433594,1.0,0.4007813632488251,1.0,1.0,0.4038932621479034,1.0,-2.2037456035614014,1.4646615982055664,0.739084005355835,0.9656360149383544,0.0,0.1500000059604644,0.0,61.260929107666016,43.0,-29.943004608154297,-0.0,838.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.8418455719947815,0.2092494666576385,0.1884742975234985,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.9025318622589112,0.2582555711269378,0.2444672435522079,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8486459851264954,0.2147039920091629,0.1503400951623916,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.8797581195831299,0.2395444810390472,0.2268982380628585,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8656004667282104,0.2279033660888672,1.0257102251052856,291.4039306640625,291.1499938964844,288.3367614746094,286.8507995605469,291.3829345703125,297.4100341796875,291.4026794433594,1.0,0.4007813632488251,1.0,1.0,0.4038932621479034,1.0,-2.2037456035614014,1.4646615982055664,0.739084005355835,0.9656360149383544,0.0,0.1500000059604644,0.0,61.260929107666016,43.0,-29.943004608154297,-0.0,838.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8995789289474487,0.2117925584316253,0.1904308646917343,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.9716397523880004,0.2617393434047699,0.2474167793989181,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.9079067707061768,0.217534139752388,0.1520642340183258,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.946544885635376,0.2427232414484024,0.2295606434345245,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.927351415157318,0.2297382801771164,1.032406210899353,291.37811279296875,291.1499938964844,288.3988647460937,286.89715576171875,291.3540954589844,297.4062805175781,291.3766784667969,1.0,0.3960510194301605,1.0,1.0,0.3959769010543823,1.0,-2.222951889038086,1.494408369064331,0.7285435199737549,0.9910549521446228,0.0,0.1500000059604644,0.0,52.59028244018555,31.0,-34.914451599121094,-0.0,823.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8995789289474487,0.2117925584316253,0.1904308646917343,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.9716397523880004,0.2617393434047699,0.2474167793989181,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.9079067707061768,0.217534139752388,0.1520642340183258,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.946544885635376,0.2427232414484024,0.2295606434345245,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.927351415157318,0.2297382801771164,1.032406210899353,291.37811279296875,291.1499938964844,288.3988647460937,286.89715576171875,291.3540954589844,297.4062805175781,291.3766784667969,1.0,0.3960510194301605,1.0,1.0,0.3959769010543823,1.0,-2.222951889038086,1.494408369064331,0.7285435199737549,0.9910549521446228,0.0,0.1500000059604644,0.0,52.59028244018555,31.0,-34.914451599121094,-0.0,823.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648376464844,0.9391927123069764,0.2130132764577865,0.1913958936929702,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.9967634081840516,0.2635142207145691,0.2427126914262771,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.9487538933753968,0.2188922017812729,0.1529119163751602,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646850585937,0.983627200126648,0.244254395365715,0.2308711260557174,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.9666864275932312,0.2305746376514434,1.0355486869812012,291.36444091796875,291.1499938964844,288.4288024902344,286.91912841796875,291.337890625,297.404296875,291.3628845214844,1.0,0.3929713666439056,1.0,1.0,0.3920187056064605,1.0,-2.225219964981079,1.50482177734375,0.7203983068466187,1.0013388395309448,0.0,0.1500000059604644,0.0,48.71006393432617,31.0,-37.032169342041016,-0.0,811.0349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35162353515625,0.9599125385284424,0.2141683846712112,0.1923971772193908,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.9927462339401244,0.2660276889801025,0.2262671142816543,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35162353515625,0.9688378572463988,0.2201803028583526,0.1537848711013794,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.9966051578521729,0.2457677721977234,0.2297911942005157,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515625,0.983970582485199,0.2313282340764999,1.038789987564087,291.351318359375,291.1499938964844,288.4579162597656,286.94024658203125,291.3262939453125,297.4049987792969,291.349853515625,1.0,0.3886677920818329,1.0,1.0,0.3891457915306091,1.0,-2.208155632019043,1.5009794235229492,0.7071762084960938,1.0014152526855469,0.0,0.1500000059604644,0.0,46.569217681884766,51.0,-36.43620300292969,-0.0,788.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9644107818603516,0.2165085226297378,0.1944813281297683,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9924877285957336,0.2717716097831726,0.2254052460193634,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9733629822731018,0.2227796912193298,0.1555873304605484,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9924877285957336,0.249633178114891,0.2254052460193634,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.986546754837036,0.2328468114137649,1.0455402135849,291.33074951171875,291.1499938964844,288.5134582519531,286.979736328125,291.31500244140625,297.4151916503906,291.330078125,1.0,0.3909128904342651,1.0,1.0,0.3833999633789062,1.0,-2.2163870334625244,1.5194847583770752,0.6969022750854492,1.0172618627548218,0.0,0.1500000059604644,0.0,46.6987190246582,71.0,-28.05911445617676,-0.0,795.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9644107818603516,0.2165085226297378,0.1944813281297683,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9924877285957336,0.2717716097831726,0.2254052460193634,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9733629822731018,0.2227796912193298,0.1555873304605484,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9924877285957336,0.249633178114891,0.2254052460193634,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.986546754837036,0.2328468114137649,1.0455402135849,291.33074951171875,291.1499938964844,288.5134582519531,286.979736328125,291.31500244140625,297.4151916503906,291.330078125,1.0,0.3909128904342651,1.0,1.0,0.3833999633789062,1.0,-2.2163870334625244,1.5194847583770752,0.6969022750854492,1.0172618627548218,0.0,0.1500000059604644,0.0,46.6987190246582,71.0,-28.05911445617676,-0.0,795.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.948533296585083,0.2188560664653778,0.1966498047113418,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.9968144297599792,0.2762428224086761,0.2429761290550232,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.9585557579994202,0.2253907620906829,0.1574562340974807,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.992629051208496,0.2526939213275909,0.238934725522995,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.9716139435768129,0.2343681007623672,1.0526806116104126,291.3188171386719,291.1499938964844,288.5650634765625,287.0152282714844,291.309814453125,297.4164123535156,291.31854248046875,1.0,0.4013777673244476,1.0,1.0,0.3776541352272033,1.0,-2.268175840377808,1.565427303314209,0.7027486562728882,1.0513852834701538,0.0,0.1500000059604644,0.0,49.96825408935547,91.0,-18.700151443481445,-0.0,856.3491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.948533296585083,0.2188560664653778,0.1966498047113418,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.9968144297599792,0.2762428224086761,0.2429761290550232,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.9585557579994202,0.2253907620906829,0.1574562340974807,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.992629051208496,0.2526939213275909,0.238934725522995,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.9716139435768129,0.2343681007623672,1.0526806116104126,291.3188171386719,291.1499938964844,288.5650634765625,287.0152282714844,291.309814453125,297.4164123535156,291.31854248046875,1.0,0.4013777673244476,1.0,1.0,0.3776541352272033,1.0,-2.268175840377808,1.565427303314209,0.7027486562728882,1.0513852834701538,0.0,0.1500000059604644,0.0,49.96825408935547,91.0,-18.700151443481445,-0.0,856.3491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8729511499404907,0.2210991084575653,0.1990749090909958,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.9485546946525574,0.2780985534191131,0.2635446786880493,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8818350434303284,0.2279009968042373,0.159527912735939,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.917546570301056,0.2552135288715362,0.2417289763689041,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8924441933631897,0.2357480525970459,1.0609846115112305,291.31573486328125,291.1499938964844,288.61236572265625,287.0463562011719,291.3104858398437,297.40203857421875,291.31561279296875,1.0,0.4164509773254394,1.0,1.0,0.3735785782337188,1.0,-2.3094959259033203,1.6011741161346436,0.7083216309547424,1.0786168575286863,0.0,0.1500000059604644,0.0,61.270320892333984,111.0,-8.44882583618164,-0.0,942.1786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8729511499404907,0.2210991084575653,0.1990749090909958,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.9485546946525574,0.2780985534191131,0.2635446786880493,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8818350434303284,0.2279009968042373,0.159527912735939,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.917546570301056,0.2552135288715362,0.2417289763689041,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8924441933631897,0.2357480525970459,1.0609846115112305,291.31573486328125,291.1499938964844,288.61236572265625,287.0463562011719,291.3104858398437,297.40203857421875,291.31561279296875,1.0,0.4164509773254394,1.0,1.0,0.3735785782337188,1.0,-2.3094959259033203,1.6011741161346436,0.7083216309547424,1.0786168575286863,0.0,0.1500000059604644,0.0,61.270320892333984,111.0,-8.44882583618164,-0.0,942.1786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8128402233123779,0.2232051491737365,0.2015718668699264,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8737308979034424,0.280158519744873,0.2659287452697754,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8207801580429077,0.2302766889333725,0.1616570353507995,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8500882983207703,0.2577612996101379,0.2447388023138046,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8283816576004028,0.2369470447301864,1.0694361925125122,291.3094177246094,291.1499938964844,288.6549072265625,287.07275390625,291.3044738769531,297.3899230957031,291.3091735839844,1.0,0.4328082501888275,1.0,1.0,0.3695030212402344,1.0,-2.332803249359131,1.6257939338684082,0.7070091962814331,1.0977295637130735,0.0,0.1500000059604644,0.0,77.73443603515625,114.0,-8.581954002380371,-0.0,1031.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8128402233123779,0.2232051491737365,0.2015718668699264,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8737308979034424,0.280158519744873,0.2659287452697754,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8207801580429077,0.2302766889333725,0.1616570353507995,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8500882983207703,0.2577612996101379,0.2447388023138046,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8283816576004028,0.2369470447301864,1.0694361925125122,291.3094177246094,291.1499938964844,288.6549072265625,287.07275390625,291.3044738769531,297.3899230957031,291.3091735839844,1.0,0.4328082501888275,1.0,1.0,0.3695030212402344,1.0,-2.332803249359131,1.6257939338684082,0.7070091962814331,1.0977295637130735,0.0,0.1500000059604644,0.0,77.73443603515625,114.0,-8.581954002380371,-0.0,1031.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062438964844,0.7954519987106323,0.2242214381694793,0.202728122472763,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.8551422953605652,0.2813423573970794,0.2672513425350189,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.8039654493331909,0.2314279526472091,0.1626504361629486,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.8331069946289062,0.2590352892875671,0.2461883723735809,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.8112648725509644,0.2374999225139618,1.0731520652770996,291.30615234375,291.1499938964844,288.6742858886719,287.08404541015625,291.3006286621094,297.3852844238281,291.30584716796875,1.0,0.4390121400356293,1.0,1.0,0.3674652278423309,1.0,-2.343180894851685,1.6373270750045776,0.7058538198471069,1.106967210769653,0.0,0.1500000059604644,0.0,84.33954620361328,114.0,-9.000027656555176,-0.0,1068.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.7832316160202026,0.2252211570739746,0.203822985291481,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302978515625,0.8427284359931946,0.2825884222984314,0.2685992121696472,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.7917203903198242,0.2325608432292938,0.1635952889919281,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.302978515625,0.8215622305870056,0.2603070437908172,0.2475903928279876,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.7983538508415222,0.2380291074514389,1.0765302181243896,291.3029479980469,291.1499938964844,288.6923217773437,287.09405517578125,291.29840087890625,297.3812561035156,291.302734375,1.0,0.4443967640399933,1.0,1.0,0.36572927236557,1.0,-2.352993488311768,1.6478482484817505,0.7051453590393066,1.1153069734573364,0.0,0.1500000059604644,0.0,89.78063201904297,102.0,-8.580902099609375,-0.0,1101.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.7790214419364929,0.2271990478038787,0.2057016938924789,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29705810546875,0.8385893106460571,0.2851944267749786,0.2711263000965118,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.7876611948013306,0.2347951531410217,0.1652374267578125,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.8177244067192078,0.2628484666347503,0.25009286403656,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.792826771736145,0.2390433400869369,1.0816360712051392,291.2970275878906,291.1499938964844,288.7241516113281,287.10986328125,291.2914733886719,297.3746643066406,291.2967224121094,1.0,0.4484680593013763,1.0,1.0,0.3622573912143707,1.0,-2.3694021701812744,1.6668226718902588,0.7025794982910156,1.130667209625244,0.0,0.1500000059604644,0.0,93.03006744384766,90.0,-8.836003303527832,-0.0,1132.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.7790214419364929,0.2271990478038787,0.2057016938924789,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29705810546875,0.8385893106460571,0.2851944267749786,0.2711263000965118,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.7876611948013306,0.2347951531410217,0.1652374267578125,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.8177244067192078,0.2628484666347503,0.25009286403656,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.792826771736145,0.2390433400869369,1.0816360712051392,291.2970275878906,291.1499938964844,288.7241516113281,287.10986328125,291.2914733886719,297.3746643066406,291.2967224121094,1.0,0.4484680593013763,1.0,1.0,0.3622573912143707,1.0,-2.3694021701812744,1.6668226718902588,0.7025794982910156,1.130667209625244,0.0,0.1500000059604644,0.0,93.03006744384766,90.0,-8.836003303527832,-0.0,1132.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.7886615991592407,0.2291692346334457,0.2073528170585632,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.8484380841255188,0.2878853678703308,0.2735248804092407,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.7976563572883606,0.2370081841945648,0.166692703962326,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.288330078125,0.8272372484207153,0.2653914093971252,0.2523682713508606,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8014500141143799,0.2400256842374801,1.0854846239089966,291.28826904296875,291.1499938964844,288.75,287.119873046875,291.2803955078125,297.3694152832031,291.28778076171875,1.0,0.4480673968791961,1.0,1.0,0.3587855100631714,1.0,-2.383373975753784,1.6843369007110596,0.6990370154380798,1.1450976133346558,0.0,0.1500000059604644,0.0,90.4132843017578,78.0,-11.814916610717772,-0.0,1137.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.7886615991592407,0.2291692346334457,0.2073528170585632,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.8484380841255188,0.2878853678703308,0.2735248804092407,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.7976563572883606,0.2370081841945648,0.166692703962326,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.288330078125,0.8272372484207153,0.2653914093971252,0.2523682713508606,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8014500141143799,0.2400256842374801,1.0854846239089966,291.28826904296875,291.1499938964844,288.75,287.119873046875,291.2803955078125,297.3694152832031,291.28778076171875,1.0,0.4480673968791961,1.0,1.0,0.3587855100631714,1.0,-2.383373975753784,1.6843369007110596,0.6990370154380798,1.1450976133346558,0.0,0.1500000059604644,0.0,90.4132843017578,78.0,-11.814916610717772,-0.0,1137.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8086167573928833,0.2311282008886337,0.2088638693094253,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.8693628311157227,0.2906131148338318,0.2758271098136902,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8174936771392822,0.2392002940177917,0.1680317670106887,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.8467311263084412,0.2679260075092315,0.2544999718666076,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8197289109230042,0.2409850507974624,1.088569164276123,291.2780456542969,291.1499938964844,288.7728576660156,287.1249389648437,291.2698974609375,297.36505126953125,291.277587890625,1.0,0.4448789358139038,1.0,1.0,0.3556303381919861,1.0,-2.3958311080932617,1.7001980543136597,0.695633053779602,1.1582177877426147,0.0,0.1500000059604644,0.0,84.25846862792969,66.0,-13.371009826660156,-0.0,1126.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8086167573928833,0.2311282008886337,0.2088638693094253,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.8693628311157227,0.2906131148338318,0.2758271098136902,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8174936771392822,0.2392002940177917,0.1680317670106887,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.8467311263084412,0.2679260075092315,0.2544999718666076,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8197289109230042,0.2409850507974624,1.088569164276123,291.2780456542969,291.1499938964844,288.7728576660156,287.1249389648437,291.2698974609375,297.36505126953125,291.277587890625,1.0,0.4448789358139038,1.0,1.0,0.3556303381919861,1.0,-2.3958311080932617,1.7001980543136597,0.695633053779602,1.1582177877426147,0.0,0.1500000059604644,0.0,84.25846862792969,66.0,-13.371009826660156,-0.0,1126.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.8372612595558167,0.2330780029296875,0.2102849334478378,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9031354784965516,0.2933663725852966,0.2780702412128448,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.8464428782463074,0.2413718551397323,0.1692933589220047,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.8785389065742493,0.2704503238201141,0.2565366327762604,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.8474131226539612,0.2419293075799942,1.091172695159912,291.2680969238281,291.1499938964844,288.79595947265625,287.1263732910156,291.25982666015625,297.3612976074219,291.26763916015625,1.0,0.4399486184120178,1.0,1.0,0.3524751663208008,1.0,-2.407323837280273,1.7154810428619385,0.6918429136276245,1.1709762811660769,0.0,0.1500000059604644,0.0,75.91107177734375,54.0,-13.724638938903809,-0.0,1105.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.8372612595558167,0.2330780029296875,0.2102849334478378,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9031354784965516,0.2933663725852966,0.2780702412128448,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.8464428782463074,0.2413718551397323,0.1692933589220047,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.8785389065742493,0.2704503238201141,0.2565366327762604,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.8474131226539612,0.2419293075799942,1.091172695159912,291.2680969238281,291.1499938964844,288.79595947265625,287.1263732910156,291.25982666015625,297.3612976074219,291.26763916015625,1.0,0.4399486184120178,1.0,1.0,0.3524751663208008,1.0,-2.407323837280273,1.7154810428619385,0.6918429136276245,1.1709762811660769,0.0,0.1500000059604644,0.0,75.91107177734375,54.0,-13.724638938903809,-0.0,1105.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.8570098280906677,0.2340486943721771,0.2109708935022354,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.9284955263137816,0.2947487831115722,0.2791762948036194,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.8669360280036926,0.2424515634775161,0.1699027121067047,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.9009181261062622,0.2717071771621704,0.2575281858444214,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.8672441244125366,0.242396280169487,1.092345952987671,291.2631530761719,291.1499938964844,288.8075866699219,287.12579345703125,291.2548828125,297.359619140625,291.2626953125,1.0,0.4370251893997192,1.0,1.0,0.3508975803852081,1.0,-2.4128098487854004,1.722978115081787,0.6898317337036133,1.1772701740264893,0.0,0.1500000059604644,0.0,71.16886901855469,54.0,-13.749231338500977,-0.0,1091.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594299316406,0.8827795386314392,0.2350180894136428,0.2116457968950271,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9600128531455994,0.2961345016956329,0.2802754938602447,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594299316406,0.8934732675552368,0.2435312122106552,0.1705038547515869,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9315003752708436,0.2729613780975342,0.2585071325302124,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594299316406,0.8930293321609497,0.2428612112998962,1.0934616327285769,291.2593688964844,291.1499938964844,288.8192138671875,287.1243896484375,291.25347900390625,297.3580627441406,291.2591247558594,1.0,0.4338999986648559,1.0,1.0,0.3497535586357116,1.0,-2.418179988861084,1.7293938398361206,0.6887862086296082,1.1825121641159058,0.0,0.1500000059604644,0.0,66.18050384521484,42.0,-11.692352294921877,-0.0,1077.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9449582695961,0.236928641796112,0.213060513138771,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9990000128746032,0.2992289960384369,0.2692599892616272,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.957436203956604,0.2456669509410858,0.1717595309019088,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9916661977767944,0.2754329741001129,0.2605270147323608,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.95522940158844,0.2437577843666076,1.0959988832473757,291.25537109375,291.1499938964844,288.84259033203125,287.1192321777344,291.2488098144531,297.3561706542969,291.2550048828125,1.0,0.4264757931232452,1.0,1.0,0.347465455532074,1.0,-2.4133412837982178,1.7319170236587524,0.6814243197441101,1.186780333518982,0.0,0.1500000059604644,0.0,57.69804763793945,62.0,-8.187200546264648,-0.0,1037.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9449582695961,0.236928641796112,0.213060513138771,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9990000128746032,0.2992289960384369,0.2692599892616272,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.957436203956604,0.2456669509410858,0.1717595309019088,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9916661977767944,0.2754329741001129,0.2605270147323608,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.95522940158844,0.2437577843666076,1.0959988832473757,291.25537109375,291.1499938964844,288.84259033203125,287.1192321777344,291.2488098144531,297.3561706542969,291.2550048828125,1.0,0.4264757931232452,1.0,1.0,0.347465455532074,1.0,-2.4133412837982178,1.7319170236587524,0.6814243197441101,1.186780333518982,0.0,0.1500000059604644,0.0,57.69804763793945,62.0,-8.187200546264648,-0.0,1037.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9500219821929932,0.2388403564691543,0.2147497236728668,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9990000128746032,0.303715318441391,0.2674355506896972,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9624687433242798,0.2478203773498535,0.1732375025749206,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9955264925956726,0.2779082357883453,0.2628320753574371,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9586464166641236,0.2446750104427337,1.0999469757080078,291.2497863769531,291.1499938964844,288.8659362792969,287.111083984375,291.248291015625,297.3612976074219,291.2498474121094,1.0,0.428797960281372,1.0,1.0,0.3451773822307586,1.0,-2.4227399826049805,1.7439005374908447,0.678839385509491,1.1959242820739746,0.0,0.1500000059604644,0.0,57.7198600769043,82.0,-5.7410993576049805,-0.0,1047.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9500219821929932,0.2388403564691543,0.2147497236728668,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9990000128746032,0.303715318441391,0.2674355506896972,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9624687433242798,0.2478203773498535,0.1732375025749206,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9955264925956726,0.2779082357883453,0.2628320753574371,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9586464166641236,0.2446750104427337,1.0999469757080078,291.2497863769531,291.1499938964844,288.8659362792969,287.111083984375,291.248291015625,297.3612976074219,291.2498474121094,1.0,0.428797960281372,1.0,1.0,0.3451773822307586,1.0,-2.4227399826049805,1.7439005374908447,0.678839385509491,1.1959242820739746,0.0,0.1500000059604644,0.0,57.7198600769043,82.0,-5.7410993576049805,-0.0,1047.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.922943115234375,0.2407701164484024,0.2166053205728531,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.999001681804657,0.3067204654216766,0.2900161147117615,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.9363978505134584,0.2500143945217132,0.1748606860637664,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.974952518939972,0.2804234325885772,0.2653303146362304,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.9305008053779602,0.2456420212984085,1.1048829555511477,291.2525634765625,291.1499938964844,288.8892822265625,287.1001892089844,291.2568054199219,297.3596496582031,291.2530212402344,1.0,0.438487708568573,1.0,1.0,0.3432426154613495,1.0,-2.4628772735595703,1.7750009298324585,0.6878764033317566,1.2178963422775269,0.0,0.1500000059604644,0.0,62.509544372558594,102.0,2.4085750579833984,-0.0,1112.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.922943115234375,0.2407701164484024,0.2166053205728531,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.999001681804657,0.3067204654216766,0.2900161147117615,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.9363978505134584,0.2500143945217132,0.1748606860637664,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.974952518939972,0.2804234325885772,0.2653303146362304,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.9305008053779602,0.2456420212984085,1.1048829555511477,291.2525634765625,291.1499938964844,288.8892822265625,287.1001892089844,291.2568054199219,297.3596496582031,291.2530212402344,1.0,0.438487708568573,1.0,1.0,0.3432426154613495,1.0,-2.4628772735595703,1.7750009298324585,0.6878764033317566,1.2178963422775269,0.0,0.1500000059604644,0.0,62.509544372558594,102.0,2.4085750579833984,-0.0,1112.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8564866185188293,0.2425851672887802,0.2187443226575851,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9316502213478088,0.3086576163768768,0.2925410270690918,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8673068284988403,0.2521131634712219,0.1767181605100631,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9016498923301696,0.2828474342823028,0.268148809671402,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8612510561943054,0.2464971393346786,1.1112737655639648,291.256591796875,291.1499938964844,288.9124755859375,287.08673095703125,291.2592163085937,297.3516540527344,291.2567749023437,1.0,0.4513474404811859,1.0,1.0,0.3413078188896179,1.0,-2.481802225112915,1.7922524213790894,0.6895499229431152,1.231291651725769,0.0,0.1500000059604644,0.0,76.00881958007812,122.0,3.587970733642578,-0.0,1191.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8564866185188293,0.2425851672887802,0.2187443226575851,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9316502213478088,0.3086576163768768,0.2925410270690918,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8673068284988403,0.2521131634712219,0.1767181605100631,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.9016498923301696,0.2828474342823028,0.268148809671402,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8612510561943054,0.2464971393346786,1.1112737655639648,291.256591796875,291.1499938964844,288.9124755859375,287.08673095703125,291.2592163085937,297.3516540527344,291.2567749023437,1.0,0.4513474404811859,1.0,1.0,0.3413078188896179,1.0,-2.481802225112915,1.7922524213790894,0.6895499229431152,1.231291651725769,0.0,0.1500000059604644,0.0,76.00881958007812,122.0,3.587970733642578,-0.0,1191.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
