time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877300,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8320150971412659,0.2434614151716232,0.2198192179203033,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.9002556800842285,0.3097725212574005,0.2938463389873504,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8420793414115906,0.2531382739543915,0.1776561290025711,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8741124868392944,0.2840372025966644,0.2695724964141845,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8358845710754395,0.2468950450420379,1.1144999265670776,291.2578125,291.1499938964844,288.92401123046875,287.0791320800781,291.2605285644531,297.3486328125,291.25799560546875,1.0,0.4585204720497131,1.0,1.0,0.3403404057025909,1.0,-2.4914588928222656,1.8010510206222534,0.6904078722000122,1.237950086593628,0.0,0.1500000059604644,0.0,83.85099029541016,122.0,3.579615592956543,-0.0,1236.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8111069798469543,0.2443187534809112,0.2208972424268722,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8756316304206848,0.3109398782253265,0.2952374517917633,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8211767077445984,0.2541481852531433,0.178599327802658,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.851136326789856,0.2852127850055694,0.2710043489933014,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8144946098327637,0.2472754716873169,1.117748141288757,291.2591552734375,291.1499938964844,288.9354858398437,287.07098388671875,291.2619934082031,297.3459777832031,291.2593688964844,1.0,0.466004729270935,1.0,1.0,0.3393771946430206,1.0,-2.501181125640869,1.8098961114883425,0.6912849545478821,1.2446444034576416,0.0,0.1500000059604644,0.0,92.23513793945312,125.0,3.705394983291626,-0.0,1283.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.787052571773529,0.2459939271211624,0.2228173315525055,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.8505045771598816,0.3133684396743774,0.2979251444339752,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.797827422618866,0.2561342716217041,0.1803077310323715,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.8280068039894104,0.287530779838562,0.2736285626888275,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.7894821763038635,0.2479950189590454,1.123069405555725,291.26190185546875,291.1499938964844,288.9582214355469,287.0531311035156,291.2645568847656,297.34149169921875,291.2620849609375,1.0,0.4761822521686554,1.0,1.0,0.3374507129192352,1.0,-2.518318653106689,1.8261098861694336,0.6922087669372559,1.2571070194244385,0.0,0.1500000059604644,0.0,103.75455474853516,113.0,3.7124876976013184,-0.0,1354.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.787052571773529,0.2459939271211624,0.2228173315525055,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.8505045771598816,0.3133684396743774,0.2979251444339752,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.797827422618866,0.2561342716217041,0.1803077310323715,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.8280068039894104,0.287530779838562,0.2736285626888275,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.7894821763038635,0.2479950189590454,1.123069405555725,291.26190185546875,291.1499938964844,288.9582214355469,287.0531311035156,291.2645568847656,297.34149169921875,291.2620849609375,1.0,0.4761822521686554,1.0,1.0,0.3374507129192352,1.0,-2.518318653106689,1.8261098861694336,0.6922087669372559,1.2571070194244385,0.0,0.1500000059604644,0.0,103.75455474853516,113.0,3.7124876976013184,-0.0,1354.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.7846125364303589,0.2476565241813659,0.2243804186582565,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.8483341336250305,0.3158822655677795,0.3003525137901306,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.7956005930900574,0.2581084072589874,0.1817403584718704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.8259844183921814,0.2898333370685577,0.2758773565292358,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.785986602306366,0.2486913800239563,1.126570224761963,291.2642517089844,291.1499938964844,288.98065185546875,287.0334167480469,291.266357421875,297.33795166015625,291.2643737792969,1.0,0.4791772663593292,1.0,1.0,0.3355242609977722,1.0,-2.531746387481689,1.8399364948272705,0.691809892654419,1.268012523651123,0.0,0.1500000059604644,0.0,106.2331085205078,101.0,3.219581127166748,-0.0,1381.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.7846125364303589,0.2476565241813659,0.2243804186582565,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.8483341336250305,0.3158822655677795,0.3003525137901306,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.7956005930900574,0.2581084072589874,0.1817403584718704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.8259844183921814,0.2898333370685577,0.2758773565292358,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.785986602306366,0.2486913800239563,1.126570224761963,291.2642517089844,291.1499938964844,288.98065185546875,287.0334167480469,291.266357421875,297.33795166015625,291.2643737792969,1.0,0.4791772663593292,1.0,1.0,0.3355242609977722,1.0,-2.531746387481689,1.8399364948272705,0.691809892654419,1.268012523651123,0.0,0.1500000059604644,0.0,106.2331085205078,101.0,3.219581127166748,-0.0,1381.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.7942711710929871,0.2493263185024261,0.2257369309663772,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8586270213127136,0.3184457123279571,0.3026114404201507,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.8056484460830688,0.260090708732605,0.1830119490623474,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8355391621589661,0.2921384572982788,0.2779029309749603,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.7946087718009949,0.2493894547224044,1.1289993524551392,291.25927734375,291.1499938964844,289.0026550292969,287.0120544433594,291.2544250488281,297.3351745605469,291.25885009765625,1.0,0.4780741035938263,1.0,1.0,0.3319730162620544,1.0,-2.5429723262786865,1.8564860820770264,0.6864861249923706,1.2820839881896973,0.0,0.1500000059604644,0.0,102.9236068725586,89.0,-5.835612773895264,-0.0,1382.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.7942711710929871,0.2493263185024261,0.2257369309663772,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8586270213127136,0.3184457123279571,0.3026114404201507,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593688964844,0.8056484460830688,0.260090708732605,0.1830119490623474,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8355391621589661,0.2921384572982788,0.2779029309749603,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.7946087718009949,0.2493894547224044,1.1289993524551392,291.25927734375,291.1499938964844,289.0026550292969,287.0120544433594,291.2544250488281,297.3351745605469,291.25885009765625,1.0,0.4780741035938263,1.0,1.0,0.3319730162620544,1.0,-2.5429723262786865,1.8564860820770264,0.6864861249923706,1.2820839881896973,0.0,0.1500000059604644,0.0,102.9236068725586,89.0,-5.835612773895264,-0.0,1382.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.8126637935638428,0.2509700953960418,0.226949080824852,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490234375,0.878775417804718,0.3210071623325348,0.3047446608543396,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.823645293712616,0.2620559334754944,0.1841765642166137,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.8541033864021301,0.2944218814373016,0.2797791063785553,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.811985194683075,0.2500709593296051,1.1307392120361328,291.2489624023437,291.1499938964844,289.024169921875,286.9892883300781,291.24127197265625,297.33258056640625,291.2484741210937,1.0,0.4744223058223724,1.0,1.0,0.3284217417240143,1.0,-2.55273699760437,1.8722723722457888,0.6804645657539368,1.2957018613815308,0.0,0.1500000059604644,0.0,96.18107604980467,77.0,-12.055585861206056,-0.0,1365.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.8126637935638428,0.2509700953960418,0.226949080824852,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490234375,0.878775417804718,0.3210071623325348,0.3047446608543396,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.823645293712616,0.2620559334754944,0.1841765642166137,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.8541033864021301,0.2944218814373016,0.2797791063785553,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.811985194683075,0.2500709593296051,1.1307392120361328,291.2489624023437,291.1499938964844,289.024169921875,286.9892883300781,291.24127197265625,297.33258056640625,291.2484741210937,1.0,0.4744223058223724,1.0,1.0,0.3284217417240143,1.0,-2.55273699760437,1.8722723722457888,0.6804645657539368,1.2957018613815308,0.0,0.1500000059604644,0.0,96.18107604980467,77.0,-12.055585861206056,-0.0,1365.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.8242641687393188,0.2517827749252319,0.2275164872407913,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.892636239528656,0.3222834765911102,0.3057760596275329,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.835361659526825,0.2630324959754944,0.1847310662269592,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.8670446276664734,0.2955558001995086,0.2806779444217682,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.8231197595596313,0.2504057288169861,1.1314314603805542,291.2431640625,291.1499938964844,289.0347595214844,286.9774475097656,291.23455810546875,297.3313293457031,291.2426452636719,1.0,0.4719839096069336,1.0,1.0,0.3266461193561554,1.0,-2.557236433029175,1.879933476448059,0.677302896976471,1.3023576736450195,0.0,0.1500000059604644,0.0,91.99864196777344,77.0,-14.004705429077148,-0.0,1352.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.8380091190338135,0.2525889277458191,0.2280637919902801,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366638183594,0.9096109867095948,0.3235554099082947,0.3067885637283325,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.8496716618537903,0.2640046775341034,0.1852713972330093,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.8829615116119385,0.2966842651367187,0.2815565168857574,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.8363473415374756,0.2507362067699432,1.132032871246338,291.2366027832031,291.1499938964844,289.045166015625,286.9653625488281,291.2264099121094,297.330078125,291.2359619140625,1.0,0.469242662191391,1.0,1.0,0.3246981203556061,1.0,-2.5615384578704834,1.8879027366638184,0.673635721206665,1.3093600273132324,0.0,0.1500000059604644,0.0,87.42169189453125,65.0,-16.26321792602539,-0.0,1338.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.8761652112007141,0.2541756927967071,0.2291070073843002,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.9584697484970092,0.3260788917541504,0.3087648153305053,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.8895874619483948,0.2659306824207306,0.1863169372081756,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215270996094,0.9279015064239502,0.2989197969436645,0.2832632064819336,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.873198926448822,0.2513796687126159,1.1330137252807615,291.2214050292969,291.1499938964844,289.0655517578125,286.94049072265625,291.2095031738281,297.3275756835937,291.220703125,1.0,0.4631078243255615,1.0,1.0,0.320802092552185,1.0,-2.569652557373047,1.9036134481430047,0.6660391092300415,1.323235273361206,0.0,0.1500000059604644,0.0,77.44573211669922,53.0,-19.89981269836425,-0.0,1305.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.8761652112007141,0.2541756927967071,0.2291070073843002,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.9584697484970092,0.3260788917541504,0.3087648153305053,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.8895874619483948,0.2659306824207306,0.1863169372081756,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215270996094,0.9279015064239502,0.2989197969436645,0.2832632064819336,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.873198926448822,0.2513796687126159,1.1330137252807615,291.2214050292969,291.1499938964844,289.0655517578125,286.94049072265625,291.2095031738281,297.3275756835937,291.220703125,1.0,0.4631078243255615,1.0,1.0,0.320802092552185,1.0,-2.569652557373047,1.9036134481430047,0.6660391092300415,1.323235273361206,0.0,0.1500000059604644,0.0,77.44573211669922,53.0,-19.89981269836425,-0.0,1305.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.9307972192764282,0.25570809841156,0.2301412969827652,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.9990000128746032,0.3287245333194732,0.3027928471565246,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.9472076296806335,0.2678112387657165,0.1873618513345718,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.205322265625,0.9844537377357484,0.3011062443256378,0.2849655747413635,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.9258526563644408,0.2519785165786743,1.1339945793151855,291.2052307128906,291.1499938964844,289.0852355957031,286.9149475097656,291.19061279296875,297.32537841796875,291.204345703125,1.0,0.4559604227542877,1.0,1.0,0.3169060945510864,1.0,-2.568915367126465,1.913374662399292,0.6555407047271729,1.3335328102111816,0.0,0.1500000059604644,0.0,67.92974853515625,56.0,-22.48641014099121,-0.0,1262.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.9307972192764282,0.25570809841156,0.2301412969827652,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.9990000128746032,0.3287245333194732,0.3027928471565246,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.9472076296806335,0.2678112387657165,0.1873618513345718,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.205322265625,0.9844537377357484,0.3011062443256378,0.2849655747413635,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.9258526563644408,0.2519785165786743,1.1339945793151855,291.2052307128906,291.1499938964844,289.0852355957031,286.9149475097656,291.19061279296875,297.32537841796875,291.204345703125,1.0,0.4559604227542877,1.0,1.0,0.3169060945510864,1.0,-2.568915367126465,1.913374662399292,0.6555407047271729,1.3335328102111816,0.0,0.1500000059604644,0.0,67.92974853515625,56.0,-22.48641014099121,-0.0,1262.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.9535496830940248,0.2571615278720855,0.2313516438007354,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.9990000128746032,0.3329559862613678,0.2855706214904785,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.969075620174408,0.2696232497692108,0.1885506361722946,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.9990000128746032,0.3032480180263519,0.2854703664779663,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.947534680366516,0.2525178790092468,1.1359237432479858,291.1913757324219,291.1499938964844,289.1041564941406,286.8889465332031,291.1813049316406,297.3300170898437,291.1908569335937,1.0,0.4518141746520996,1.0,1.0,0.3145322203636169,1.0,-2.5535686016082764,1.90948498249054,0.644083559513092,1.3328393697738647,0.0,0.1500000059604644,0.0,64.69678497314453,76.0,-18.550085067749023,-0.0,1229.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.9535496830940248,0.2571615278720855,0.2313516438007354,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.9990000128746032,0.3329559862613678,0.2855706214904785,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.969075620174408,0.2696232497692108,0.1885506361722946,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.9990000128746032,0.3032480180263519,0.2854703664779663,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.947534680366516,0.2525178790092468,1.1359237432479858,291.1913757324219,291.1499938964844,289.1041564941406,286.8889465332031,291.1813049316406,297.3300170898437,291.1908569335937,1.0,0.4518141746520996,1.0,1.0,0.3145322203636169,1.0,-2.5535686016082764,1.90948498249054,0.644083559513092,1.3328393697738647,0.0,0.1500000059604644,0.0,64.69678497314453,76.0,-18.550085067749023,-0.0,1229.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9465145468711852,0.258667916059494,0.2327263802289962,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9990000128746032,0.3373067378997803,0.2931003868579864,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.962915539741516,0.271499902009964,0.1898749023675918,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9966912865638732,0.3055257797241211,0.2890541553497314,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9391525983810424,0.2531439065933227,1.1388150453567505,291.1841735839844,291.1499938964844,289.12225341796875,286.8627624511719,291.1805419921875,297.3361511230469,291.1841735839844,1.0,0.4566370844841003,1.0,1.0,0.3121583461761474,1.0,-2.573369026184082,1.929179072380066,0.6441898941993713,1.3475303649902344,0.0,0.1500000059604644,0.0,66.5084228515625,96.0,-10.68492317199707,-0.0,1261.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9465145468711852,0.258667916059494,0.2327263802289962,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9990000128746032,0.3373067378997803,0.2931003868579864,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.962915539741516,0.271499902009964,0.1898749023675918,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9966912865638732,0.3055257797241211,0.2890541553497314,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9391525983810424,0.2531439065933227,1.1388150453567505,291.1841735839844,291.1499938964844,289.12225341796875,286.8627624511719,291.1805419921875,297.3361511230469,291.1841735839844,1.0,0.4566370844841003,1.0,1.0,0.3121583461761474,1.0,-2.573369026184082,1.929179072380066,0.6441898941993713,1.3475303649902344,0.0,0.1500000059604644,0.0,66.5084228515625,96.0,-10.68492317199707,-0.0,1261.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9323847889900208,0.2594306766986847,0.2334831357002258,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9990000128746032,0.338705837726593,0.3058463931083679,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.949697196483612,0.2724531292915344,0.1905946284532547,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9866727590560912,0.3066038787364959,0.2901573479175567,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9243476390838624,0.2534742355346679,1.1406558752059937,291.1830749511719,291.1499938964844,289.1309814453125,286.84967041015625,291.1815490722656,297.3351135253906,291.18316650390625,1.0,0.4616913199424743,1.0,1.0,0.3109714090824127,1.0,-2.593975067138672,1.9462703466415403,0.6477046012878418,1.3598506450653076,0.0,0.1500000059604644,0.0,69.24494171142578,96.0,-6.941825866699219,-0.0,1299.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.9129176735877992,0.2601918578147888,0.2342790365219116,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9979963898658752,0.3394062519073486,0.3213688135147095,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.9303178191184998,0.2734078764915466,0.191347062587738,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.9707739353179932,0.3076916337013244,0.2912971079349518,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.9049853086471558,0.2538007795810699,1.1426948308944702,291.1839599609375,291.1499938964844,289.13946533203125,286.83660888671875,291.18670654296875,297.3307800292969,291.1844177246094,1.0,0.4680546820163727,1.0,1.0,0.3103377521038055,1.0,-2.6185085773468018,1.964655041694641,0.6538535952568054,1.372686505317688,0.0,0.1500000059604644,0.0,73.16087341308594,116.0,-1.5691181421279907,-0.0,1348.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8504046201705933,0.2615932524204254,0.236133873462677,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.9319093823432922,0.3405744135379791,0.323036253452301,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8644240498542786,0.2752034664154053,0.1930619329214096,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8995411396026611,0.3097725808620453,0.2938803136348724,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8430731296539307,0.2543154060840606,1.1480188369750977,291.1877136230469,291.1429443359375,289.1556701660156,286.810791015625,291.18951416015625,297.3200378417969,291.1878662109375,1.0,0.4813622832298279,1.0,1.0,0.3090704083442688,1.0,-2.634128332138061,1.978589653968811,0.65553879737854,1.3834295272827148,0.0,0.1500000059604644,0.0,88.91417694091797,136.0,2.051019191741944,-0.0,1439.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8504046201705933,0.2615932524204254,0.236133873462677,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.9319093823432922,0.3405744135379791,0.323036253452301,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8644240498542786,0.2752034664154053,0.1930619329214096,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8995411396026611,0.3097725808620453,0.2938803136348724,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8430731296539307,0.2543154060840606,1.1480188369750977,291.1877136230469,291.1429443359375,289.1556701660156,286.810791015625,291.18951416015625,297.3200378417969,291.1878662109375,1.0,0.4813622832298279,1.0,1.0,0.3090704083442688,1.0,-2.634128332138061,1.978589653968811,0.65553879737854,1.3834295272827148,0.0,0.1500000059604644,0.0,88.91417694091797,136.0,2.051019191741944,-0.0,1439.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.8089854121208191,0.2629361450672149,0.2379853278398513,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8799073696136475,0.3423423767089844,0.3252527117729187,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8222708106040955,0.2769509851932525,0.1947814226150512,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.853178083896637,0.3118217885494232,0.296487808227539,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.8006922602653503,0.2547684013843536,1.1532872915267944,291.1900939941406,291.1241149902344,289.1708679199219,286.7854919433594,291.19244384765625,297.3133850097656,291.1902770996094,1.0,0.4958120882511139,1.0,1.0,0.3078030347824096,1.0,-2.6505463123321533,1.9931507110595703,0.657395601272583,1.3942354917526243,0.0,0.1500000059604644,0.0,106.5075225830078,139.0,3.081268072128296,-0.0,1541.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.8089854121208191,0.2629361450672149,0.2379853278398513,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8799073696136475,0.3423423767089844,0.3252527117729187,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8222708106040955,0.2769509851932525,0.1947814226150512,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.853178083896637,0.3118217885494232,0.296487808227539,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.8006922602653503,0.2547684013843536,1.1532872915267944,291.1900939941406,291.1241149902344,289.1708679199219,286.7854919433594,291.19244384765625,297.3133850097656,291.1902770996094,1.0,0.4958120882511139,1.0,1.0,0.3078030347824096,1.0,-2.6505463123321533,1.9931507110595703,0.657395601272583,1.3942354917526243,0.0,0.1500000059604644,0.0,106.5075225830078,139.0,3.081268072128296,-0.0,1541.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.7867462635040283,0.2642262578010559,0.2395869344472885,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8563677668571472,0.34436696767807,0.3275701999664306,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8009362816810608,0.278652548789978,0.1963120847940445,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8317370414733887,0.3138319253921509,0.2988483905792236,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.7777891159057617,0.2551721036434173,1.1573207378387451,291.18829345703125,291.1066589355469,289.1849670410156,286.76104736328125,291.1865234375,297.30859375,291.1881103515625,1.0,0.5055314302444458,1.0,1.0,0.3055096864700317,1.0,-2.664781093597412,2.0089519023895264,0.6558291912078857,1.4068055152893066,0.0,0.1500000059604644,0.0,118.64671325683594,127.0,-2.098709344863892,-0.0,1616.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.7867462635040283,0.2642262578010559,0.2395869344472885,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8563677668571472,0.34436696767807,0.3275701999664306,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8009362816810608,0.278652548789978,0.1963120847940445,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8317370414733887,0.3138319253921509,0.2988483905792236,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.7777891159057617,0.2551721036434173,1.1573207378387451,291.18829345703125,291.1066589355469,289.1849670410156,286.76104736328125,291.1865234375,297.30859375,291.1881103515625,1.0,0.5055314302444458,1.0,1.0,0.3055096864700317,1.0,-2.664781093597412,2.0089519023895264,0.6558291912078857,1.4068055152893066,0.0,0.1500000059604644,0.0,118.64671325683594,127.0,-2.098709344863892,-0.0,1616.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7841110229492188,0.265482634305954,0.2407965362071991,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.8539853096008301,0.3464944362640381,0.3296370506286621,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.798578143119812,0.280322402715683,0.1975403428077697,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8295871019363403,0.3158092200756073,0.3008003234863281,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7743574976921082,0.2555432617664337,1.1594078540802002,291.1827087402344,291.0906677246094,289.1978454589844,286.7376708984375,291.1786804199219,297.30474853515625,291.18243408203125,1.0,0.5080534219741821,1.0,1.0,0.3032163083553314,1.0,-2.6750524044036865,2.022186040878296,0.6528663039207458,1.4177039861679075,0.0,0.1500000059604644,0.0,121.17710876464844,115.0,-6.469014644622803,-0.0,1642.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7841110229492188,0.265482634305954,0.2407965362071991,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.8539853096008301,0.3464944362640381,0.3296370506286621,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.798578143119812,0.280322402715683,0.1975403428077697,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8295871019363403,0.3158092200756073,0.3008003234863281,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7743574976921082,0.2555432617664337,1.1594078540802002,291.1827087402344,291.0906677246094,289.1978454589844,286.7376708984375,291.1786804199219,297.30474853515625,291.18243408203125,1.0,0.5080534219741821,1.0,1.0,0.3032163083553314,1.0,-2.6750524044036865,2.022186040878296,0.6528663039207458,1.4177039861679075,0.0,0.1500000059604644,0.0,121.17710876464844,115.0,-6.469014644622803,-0.0,1642.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.7872039675712585,0.2661111652851105,0.2413063943386078,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.8574191331863403,0.3475817143917084,0.3305988013744354,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.8019008040428162,0.2811568081378937,0.1980802118778228,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.8327620625495911,0.3167952001094818,0.3016740381717682,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.7769529819488525,0.255728006362915,1.1599723100662231,291.1791687011719,291.083251953125,289.2038269042969,286.7264709472656,291.1742858886719,297.3031005859375,291.1788330078125,1.0,0.5076494812965393,1.0,1.0,0.3020696341991424,1.0,-2.6791985034942627,2.028141975402832,0.6510565876960754,1.4226984977722168,0.0,0.1500000059604644,0.0,119.94619750976562,115.0,-8.119298934936523,-0.0,1643.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.7923412322998047,0.2667389214038849,0.2417774647474289,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.8630390763282776,0.3486762046813965,0.3315289914608001,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.8072758316993713,0.2819906771183014,0.1985896974802017,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.8379215002059937,0.3177792429924011,0.3025052547454834,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.7815523147583008,0.2559131681919098,1.1603434085845947,291.1733093261719,291.07623291015625,289.2095031738281,286.71563720703125,291.1640014648437,297.3016052246094,291.172607421875,1.0,0.5065020322799683,1.0,1.0,0.3001595437526703,1.0,-2.6829402446746826,2.035775661468506,0.6471645832061768,1.4294523000717163,0.0,0.1500000059604644,0.0,117.64657592773438,103.0,-13.066160202026367,-0.0,1637.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.8079031109809875,0.2679612934589386,0.2426143437623977,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.8802515864372253,0.3508488535881042,0.3332971334457397,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8224771022796631,0.2836317420005798,0.1995300501585006,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.8537127375602722,0.3197171986103058,0.3040578365325928,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7960492372512817,0.2562648355960846,1.1606098413467407,291.1548156738281,291.0634155273437,289.2198181152344,286.6951904296875,291.1412048339844,297.298583984375,291.1539306640625,1.0,0.502579927444458,1.0,1.0,0.2963393330574035,1.0,-2.689387798309326,2.050621747970581,0.6387660503387451,1.4427692890167236,0.0,0.1500000059604644,0.0,110.75694274902344,91.0,-22.4519271850586,-0.0,1615.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.8079031109809875,0.2679612934589386,0.2426143437623977,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.8802515864372253,0.3508488535881042,0.3332971334457397,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8224771022796631,0.2836317420005798,0.1995300501585006,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.8537127375602722,0.3197171986103058,0.3040578365325928,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7960492372512817,0.2562648355960846,1.1606098413467407,291.1548156738281,291.0634155273437,289.2198181152344,286.6951904296875,291.1412048339844,297.298583984375,291.1539306640625,1.0,0.502579927444458,1.0,1.0,0.2963393330574035,1.0,-2.689387798309326,2.050621747970581,0.6387660503387451,1.4427692890167236,0.0,0.1500000059604644,0.0,110.75694274902344,91.0,-22.4519271850586,-0.0,1615.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.8288570642471313,0.2691366374492645,0.2433350980281829,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.9056025743484496,0.3529849052429199,0.3349562585353851,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.8438236117362976,0.285234272480011,0.2003861367702484,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8774377703666687,0.3216106593608856,0.305491179227829,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.8169273138046265,0.2565863728523254,1.1603769063949585,291.1334228515625,291.0523681640625,289.228759765625,286.6766052246094,291.1172180175781,297.29547119140625,291.1324157714844,1.0,0.4971809387207031,1.0,1.0,0.2925191223621368,1.0,-2.694719791412353,2.064719915390014,0.6299998164176941,1.4555858373641968,0.0,0.1500000059604644,0.0,101.85643005371094,79.0,-27.92488670349121,-0.0,1582.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
