time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879400,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.8288570642471313,0.2691366374492645,0.2433350980281829,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.9056025743484496,0.3529849052429199,0.3349562585353851,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.8438236117362976,0.285234272480011,0.2003861367702484,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8774377703666687,0.3216106593608856,0.305491179227829,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.8169273138046265,0.2565863728523254,1.1603769063949585,291.1334228515625,291.0523681640625,289.228759765625,286.6766052246094,291.1172180175781,297.29547119140625,291.1324157714844,1.0,0.4971809387207031,1.0,1.0,0.2925191223621368,1.0,-2.694719791412353,2.064719915390014,0.6299998164176941,1.4555858373641968,0.0,0.1500000059604644,0.0,101.85643005371094,79.0,-27.92488670349121,-0.0,1582.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.8576000928878784,0.270276814699173,0.2439792901277542,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.9442200660705566,0.3550850450992584,0.3365364372730255,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.8744699954986572,0.2868078052997589,0.2011873871088028,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9112392663955688,0.3234664499759674,0.3068428635597229,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8439974188804626,0.2568817734718323,1.1598109006881714,291.11163330078125,291.0430908203125,289.2362060546875,286.66015625,291.0951232910156,297.2923278808594,291.11065673828125,1.0,0.4908945262432098,1.0,1.0,0.2890914678573608,1.0,-2.699300527572632,2.0772745609283447,0.6220261454582214,1.467030048370361,0.0,0.1500000059604644,0.0,91.8049545288086,67.0,-29.54401969909668,-0.0,1542.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.8576000928878784,0.270276814699173,0.2439792901277542,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.9442200660705566,0.3550850450992584,0.3365364372730255,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.8744699954986572,0.2868078052997589,0.2011873871088028,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9112392663955688,0.3234664499759674,0.3068428635597229,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8439974188804626,0.2568817734718323,1.1598109006881714,291.11163330078125,291.0430908203125,289.2362060546875,286.66015625,291.0951232910156,297.2923278808594,291.11065673828125,1.0,0.4908945262432098,1.0,1.0,0.2890914678573608,1.0,-2.699300527572632,2.0772745609283447,0.6220261454582214,1.467030048370361,0.0,0.1500000059604644,0.0,91.8049545288086,67.0,-29.54401969909668,-0.0,1542.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.900982141494751,0.2713903784751892,0.2445709705352783,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9907269477844238,0.3571518659591675,0.3380559682846069,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9210569262504578,0.2883597612380981,0.2019514292478561,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9632307291030884,0.325289785861969,0.3081341385841369,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8848472833633423,0.2571557760238647,1.1590086221694946,291.0893249511719,291.0357360839844,289.2421264648437,286.6461181640625,291.0720520019531,297.2892150878906,291.0882873535156,1.0,0.4840074181556701,1.0,1.0,0.2856638133525848,1.0,-2.7033438682556152,2.0894269943237305,0.6139169335365295,1.4781943559646606,0.0,0.1500000059604644,0.0,81.01239013671875,70.0,-30.795982360839844,-0.0,1498.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.900982141494751,0.2713903784751892,0.2445709705352783,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9907269477844238,0.3571518659591675,0.3380559682846069,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9210569262504578,0.2883597612380981,0.2019514292478561,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9632307291030884,0.325289785861969,0.3081341385841369,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8848472833633423,0.2571557760238647,1.1590086221694946,291.0893249511719,291.0357360839844,289.2421264648437,286.6461181640625,291.0720520019531,297.2892150878906,291.0882873535156,1.0,0.4840074181556701,1.0,1.0,0.2856638133525848,1.0,-2.7033438682556152,2.0894269943237305,0.6139169335365295,1.4781943559646606,0.0,0.1500000059604644,0.0,81.01239013671875,70.0,-30.795982360839844,-0.0,1498.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.9167487621307372,0.2719302475452423,0.2449534386396408,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9990000128746032,0.3582074642181396,0.3351622819900512,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.9385066032409668,0.2891213297843933,0.2024022042751312,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.9784070253372192,0.3261839151382446,0.3088696599006653,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.8989662528038025,0.2572789788246155,1.159050226211548,291.0778503417969,291.0328063964844,289.2445068359375,286.6400451660156,291.0597839355469,297.2877197265625,291.0767822265625,1.0,0.4822611808776855,1.0,1.0,0.2839499711990356,1.0,-2.70354437828064,2.094221353530884,0.6093230247497559,1.4829939603805542,0.0,0.1500000059604644,0.0,78.12370300292969,70.0,-31.549022674560547,-0.0,1484.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.9219892024993896,0.2724378108978271,0.2453918159008026,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.9990000128746032,0.3595613539218902,0.3308387398719787,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.9440415501594543,0.2898539006710052,0.2028984725475311,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.9829152822494508,0.3270474970340729,0.3096651434898376,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.903076946735382,0.2573745250701904,1.1593878269195557,291.0672302246094,291.0303955078125,289.2464599609375,286.6347045898437,291.0513000488281,297.28729248046875,291.06640625,1.0,0.4808393716812134,1.0,1.0,0.2829614281654358,1.0,-2.697476387023926,2.0927748680114746,0.6047013998031616,1.4830645322799685,0.0,0.1500000059604644,0.0,77.1470718383789,73.0,-29.912900924682617,-0.0,1473.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9315184354782104,0.273454338312149,0.2462534010410308,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.3628386557102203,0.3233468234539032,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9537879824638368,0.2913258671760559,0.203883945941925,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9905585646629332,0.3287758529186249,0.3112415373325348,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9107269644737244,0.2575787901878357,1.1600433588027954,291.0503845214844,291.027099609375,289.2491149902344,286.6261901855469,291.0370788574219,297.2893981933594,291.0496826171875,1.0,0.4796333909034729,1.0,1.0,0.2809843719005584,1.0,-2.694993495941162,2.096434593200684,0.5985589027404785,1.4869736433029177,0.0,0.1500000059604644,0.0,75.7380142211914,91.0,-25.0361328125,-0.0,1462.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9315184354782104,0.273454338312149,0.2462534010410308,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.3628386557102203,0.3233468234539032,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9537879824638368,0.2913258671760559,0.203883945941925,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9905585646629332,0.3287758529186249,0.3112415373325348,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9107269644737244,0.2575787901878357,1.1600433588027954,291.0503845214844,291.027099609375,289.2491149902344,286.6261901855469,291.0370788574219,297.2893981933594,291.0496826171875,1.0,0.4796333909034729,1.0,1.0,0.2809843719005584,1.0,-2.694993495941162,2.096434593200684,0.5985589027404785,1.4869736433029177,0.0,0.1500000059604644,0.0,75.7380142211914,91.0,-25.0361328125,-0.0,1462.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.917896330356598,0.2745009660720825,0.2472711354494094,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9990000128746032,0.3655544221401214,0.3372323215007782,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9408732652664183,0.2928372025489807,0.2049964219331741,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9804793000221252,0.3305371403694153,0.3129830360412597,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.897732675075531,0.2578316032886505,1.1615585088729858,291.0361633300781,291.0260009765625,289.25,286.620849609375,291.02685546875,297.2894592285156,291.0357666015625,1.0,0.4856807291507721,1.0,1.0,0.2790072858333587,1.0,-2.7180886268615723,2.1180458068847656,0.6000428795814514,1.502953290939331,0.0,0.1500000059604644,0.0,78.9961166381836,109.0,-20.182546615600582,-0.0,1510.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.917896330356598,0.2745009660720825,0.2472711354494094,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9990000128746032,0.3655544221401214,0.3372323215007782,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9408732652664183,0.2928372025489807,0.2049964219331741,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9804793000221252,0.3305371403694153,0.3129830360412597,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.897732675075531,0.2578316032886505,1.1615585088729858,291.0361633300781,291.0260009765625,289.25,286.620849609375,291.02685546875,297.2894592285156,291.0357666015625,1.0,0.4856807291507721,1.0,1.0,0.2790072858333587,1.0,-2.7180886268615723,2.1180458068847656,0.6000428795814514,1.502953290939331,0.0,0.1500000059604644,0.0,78.9961166381836,109.0,-20.182546615600582,-0.0,1510.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8653020262718201,0.2731999456882477,0.2470510154962539,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9588350653648376,0.3643377423286438,0.3459172248840332,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.884614109992981,0.2919352352619171,0.2051229178905487,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9237492084503174,0.3298600316047668,0.3133748769760132,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8470931053161621,0.2554954588413238,1.1562615633010864,291.0262756347656,291.0260009765625,289.25,286.6183776855469,291.0167236328125,297.2601318359375,291.0256042480469,1.0,0.4947148859500885,1.0,1.0,0.2785031199455261,1.0,-2.7217726707458496,2.122099161148072,0.5996735692024231,1.5064301490783691,0.0,0.1500000059604644,0.0,91.3504867553711,127.0,-16.843364715576172,-0.0,1572.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8653020262718201,0.2731999456882477,0.2470510154962539,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.9588350653648376,0.3643377423286438,0.3459172248840332,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.884614109992981,0.2919352352619171,0.2051229178905487,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9237492084503174,0.3298600316047668,0.3133748769760132,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8470931053161621,0.2554954588413238,1.1562615633010864,291.0262756347656,291.0260009765625,289.25,286.6183776855469,291.0167236328125,297.2601318359375,291.0256042480469,1.0,0.4947148859500885,1.0,1.0,0.2785031199455261,1.0,-2.7217726707458496,2.122099161148072,0.5996735692024231,1.5064301490783691,0.0,0.1500000059604644,0.0,91.3504867553711,127.0,-16.843364715576172,-0.0,1572.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8227857351303101,0.2726181745529175,0.2469778656959533,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.9037017822265624,0.3640171587467193,0.3460331857204437,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8400096297264099,0.2916617691516876,0.2052914500236511,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.8739725947380066,0.3297863304615021,0.3137949705123901,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8043466210365295,0.2536199688911438,1.1502885818481443,291.0155334472656,291.0260009765625,289.25,286.6181945800781,291.0074768066406,297.2420654296875,291.0150756835937,1.0,0.5045419335365295,1.0,1.0,0.2779989242553711,1.0,-2.716167688369751,2.11951756477356,0.596650242805481,1.5052261352539062,0.0,0.1500000059604644,0.0,106.96106719970705,130.0,-15.02371311187744,-0.0,1636.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8227857351303101,0.2726181745529175,0.2469778656959533,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.9037017822265624,0.3640171587467193,0.3460331857204437,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8400096297264099,0.2916617691516876,0.2052914500236511,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.8739725947380066,0.3297863304615021,0.3137949705123901,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8043466210365295,0.2536199688911438,1.1502885818481443,291.0155334472656,291.0260009765625,289.25,286.6181945800781,291.0074768066406,297.2420654296875,291.0150756835937,1.0,0.5045419335365295,1.0,1.0,0.2779989242553711,1.0,-2.716167688369751,2.11951756477356,0.596650242805481,1.5052261352539062,0.0,0.1500000059604644,0.0,106.96106719970705,130.0,-15.02371311187744,-0.0,1636.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.8104972243309021,0.272484540939331,0.2470350414514541,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.889277458190918,0.3641219139099121,0.3462866842746734,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.8278158903121948,0.2916748225688934,0.2054387181997299,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.8604674935340881,0.3298976719379425,0.3140871524810791,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.7907018661499023,0.2528244256973266,1.1476163864135742,291.010986328125,291.0260009765625,289.25,286.6189270019531,291.00360107421875,297.23602294921875,291.01055908203125,1.0,0.5078325271606445,1.0,1.0,0.2777468264102936,1.0,-2.713858127593994,2.118581295013428,0.5952767729759216,1.5047906637191772,0.0,0.1500000059604644,0.0,112.70779418945312,130.0,-13.83554458618164,-0.0,1660.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8011652827262878,0.272426575422287,0.2471224218606948,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8791216611862183,0.364347904920578,0.3466250896453857,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8191444277763367,0.291764885187149,0.2056091129779815,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8510883450508118,0.3300855159759521,0.3144101500511169,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.7808049321174622,0.2521129250526428,1.1451096534729004,291.00799560546875,291.0260009765625,289.25,286.62017822265625,291.0036926269531,297.2313842773437,291.00787353515625,1.0,0.5105444192886353,1.0,1.0,0.2779995799064636,1.0,-2.711949586868286,2.1166470050811768,0.5953024625778198,1.503256916999817,0.0,0.1500000059604644,0.0,117.24226379394533,133.0,-10.464159965515137,-0.0,1678.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7882198691368103,0.2724876701831817,0.2473891973495483,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8655926585197449,0.3650626242160797,0.3474952578544616,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.806901752948761,0.2921337485313415,0.2060277312994003,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8386675119400024,0.3306474983692169,0.3151592910289764,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7670975923538208,0.2509098052978515,1.1407212018966677,291.0069580078125,291.0260009765625,289.25,286.6241760253906,291.0057373046875,297.22509765625,291.0069580078125,1.0,0.5147435665130615,1.0,1.0,0.2785050570964813,1.0,-2.7094435691833496,2.113521814346313,0.5959218740463257,1.5006413459777832,0.0,0.1500000059604644,0.0,124.17127227783205,121.0,-3.760877847671509,-0.0,1706.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7882198691368103,0.2724876701831817,0.2473891973495483,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8655926585197449,0.3650626242160797,0.3474952578544616,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.806901752948761,0.2921337485313415,0.2060277312994003,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8386675119400024,0.3306474983692169,0.3151592910289764,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7670975923538208,0.2509098052978515,1.1407212018966677,291.0069580078125,291.0260009765625,289.25,286.6241760253906,291.0057373046875,297.22509765625,291.0069580078125,1.0,0.5147435665130615,1.0,1.0,0.2785050570964813,1.0,-2.7094435691833496,2.113521814346313,0.5959218740463257,1.5006413459777832,0.0,0.1500000059604644,0.0,124.17127227783205,121.0,-3.760877847671509,-0.0,1706.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7896398305892944,0.2727222442626953,0.2475353628396988,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8676185011863708,0.3660145998001098,0.3483118116855621,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8086053133010864,0.292695015668869,0.2063652575016021,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8404297232627869,0.3313957750797272,0.3157938420772552,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7672297954559326,0.2499428838491439,1.1360061168670654,291.0078430175781,291.0260009765625,289.25,286.6300354003906,291.0081787109375,297.2215576171875,291.0079040527344,1.0,0.5133363008499146,1.0,1.0,0.279010534286499,1.0,-2.706104278564453,2.1098086833953857,0.5962955355644226,1.4976656436920166,0.0,0.1500000059604644,0.0,123.34716033935548,109.0,-0.067855566740036,-0.0,1697.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7896398305892944,0.2727222442626953,0.2475353628396988,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8676185011863708,0.3660145998001098,0.3483118116855621,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8086053133010864,0.292695015668869,0.2063652575016021,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8404297232627869,0.3313957750797272,0.3157938420772552,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7672297954559326,0.2499428838491439,1.1360061168670654,291.0078430175781,291.0260009765625,289.25,286.6300354003906,291.0081787109375,297.2215576171875,291.0079040527344,1.0,0.5133363008499146,1.0,1.0,0.279010534286499,1.0,-2.706104278564453,2.1098086833953857,0.5962955355644226,1.4976656436920166,0.0,0.1500000059604644,0.0,123.34716033935548,109.0,-0.067855566740036,-0.0,1697.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8001872897148132,0.2731050252914428,0.2476387619972229,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8795727491378784,0.3671422302722931,0.349115639925003,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8190298676490784,0.2934224605560303,0.2066822350025177,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8512619137763977,0.3323000073432922,0.3163914680480957,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7761062979698181,0.2491831183433532,1.1313488483428955,291.0108337402344,291.0260009765625,289.25,286.6376037597656,291.0131225585937,297.21990966796875,291.010986328125,1.0,0.508969247341156,1.0,1.0,0.2797924280166626,1.0,-2.7026968002319336,2.105328321456909,0.597368597984314,1.4939168691635132,0.0,0.1500000059604644,0.0,117.68693542480467,97.0,3.3300490379333496,-0.0,1666.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8001872897148132,0.2731050252914428,0.2476387619972229,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8795727491378784,0.3671422302722931,0.349115639925003,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8190298676490784,0.2934224605560303,0.2066822350025177,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8512619137763977,0.3323000073432922,0.3163914680480957,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7761062979698181,0.2491831183433532,1.1313488483428955,291.0108337402344,291.0260009765625,289.25,286.6376037597656,291.0131225585937,297.21990966796875,291.010986328125,1.0,0.508969247341156,1.0,1.0,0.2797924280166626,1.0,-2.7026968002319336,2.105328321456909,0.597368597984314,1.4939168691635132,0.0,0.1500000059604644,0.0,117.68693542480467,97.0,3.3300490379333496,-0.0,1666.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.817254364490509,0.2736081779003143,0.2477538436651229,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8995455503463745,0.3684027791023254,0.3499460220336914,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8357357978820801,0.2942873239517212,0.2070202231407165,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8697291612625122,0.3333308100700378,0.3170072734355926,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7920010685920715,0.2485958337783813,1.1269906759262085,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0185852050781,297.2196350097656,291.0155334472656,1.0,0.5028692483901978,1.0,1.0,0.2805743515491485,1.0,-2.6997411251068115,2.1011435985565186,0.5985976457595825,1.4903602600097656,0.0,0.1500000059604644,0.0,109.31324768066406,85.0,5.501317024230957,-0.0,1623.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.817254364490509,0.2736081779003143,0.2477538436651229,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8995455503463745,0.3684027791023254,0.3499460220336914,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8357357978820801,0.2942873239517212,0.2070202231407165,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8697291612625122,0.3333308100700378,0.3170072734355926,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7920010685920715,0.2485958337783813,1.1269906759262085,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0185852050781,297.2196350097656,291.0155334472656,1.0,0.5028692483901978,1.0,1.0,0.2805743515491485,1.0,-2.6997411251068115,2.1011435985565186,0.5985976457595825,1.4903602600097656,0.0,0.1500000059604644,0.0,109.31324768066406,85.0,5.501317024230957,-0.0,1623.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8277750015258789,0.2738974690437317,0.2478227615356445,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.913125216960907,0.3690733611583709,0.3503760397434234,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.846778392791748,0.2947639524936676,0.2072026133537292,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8820878863334656,0.3338862061500549,0.3173293173313141,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.8026298880577087,0.2483584284782409,1.1249538660049438,291.017822265625,291.0260009765625,289.25,286.6518249511719,291.0214538574219,297.2198486328125,291.01806640625,1.0,0.4994040727615356,1.0,1.0,0.2809652984142303,1.0,-2.6984987258911133,2.099216938018799,0.5992818474769592,1.48869526386261,0.0,0.1500000059604644,0.0,104.47359466552734,85.0,6.20784854888916,-0.0,1599.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8400989770889282,0.2742059826850891,0.2478999346494674,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9303169846534728,0.3697642385959625,0.350815862417221,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8600631356239319,0.2952639758586883,0.2073943018913269,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8967388272285461,0.3344623744487762,0.3176614046096802,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8148034811019897,0.248151496052742,1.1230096817016602,291.0199584960937,291.0260009765625,289.25,286.6572570800781,291.0229797363281,297.22021484375,291.0201110839844,1.0,0.4957608580589294,1.0,1.0,0.2811593115329742,1.0,-2.6974129676818848,2.0978996753692627,0.5995132923126221,1.487602949142456,0.0,0.1500000059604644,0.0,99.35503387451172,73.0,5.887270450592041,-0.0,1574.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8728641271591187,0.2748624384403229,0.2480734139680862,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9713443517684937,0.3711876571178436,0.3517179489135742,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8952315449714661,0.2963149547576904,0.2078005969524383,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9373375773429872,0.3356585800647735,0.3183498382568359,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8442320227622986,0.247806578874588,1.1193519830703735,291.02325439453125,291.0260009765625,289.25,286.6690673828125,291.0258483886719,297.2212219238281,291.0233764648437,1.0,0.4881219565868377,1.0,1.0,0.2815473079681396,1.0,-2.695624828338623,2.095602512359619,0.6000224351882935,1.485672116279602,0.0,0.1500000059604644,0.0,88.58553314208984,61.0,4.946193695068359,-0.0,1522.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8728641271591187,0.2748624384403229,0.2480734139680862,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9713443517684937,0.3711876571178436,0.3517179489135742,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8952315449714661,0.2963149547576904,0.2078005969524383,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9373375773429872,0.3356585800647735,0.3183498382568359,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8442320227622986,0.247806578874588,1.1193519830703735,291.02325439453125,291.0260009765625,289.25,286.6690673828125,291.0258483886719,297.2212219238281,291.0233764648437,1.0,0.4881219565868377,1.0,1.0,0.2815473079681396,1.0,-2.695624828338623,2.095602512359619,0.6000224351882935,1.485672116279602,0.0,0.1500000059604644,0.0,88.58553314208984,61.0,4.946193695068359,-0.0,1522.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9134336709976196,0.2755387425422668,0.248334139585495,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3728992342948913,0.3430395126342773,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9404587149620056,0.2974013984203338,0.2082859128713607,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9811720252037048,0.3368798792362213,0.319135457277298,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8804334402084351,0.2475195378065109,1.116307497024536,291.02642822265625,291.0260009765625,289.25,286.6820068359375,291.02691650390625,297.2231750488281,291.02642822265625,1.0,0.4795708954334259,1.0,1.0,0.281935304403305,1.0,-2.683436393737793,2.085963010787964,0.5974734425544739,1.4792466163635254,0.0,0.1500000059604644,0.0,78.84224700927734,64.0,3.92580771446228,-0.0,1461.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9134336709976196,0.2755387425422668,0.248334139585495,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3728992342948913,0.3430395126342773,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9404587149620056,0.2974013984203338,0.2082859128713607,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9811720252037048,0.3368798792362213,0.319135457277298,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8804334402084351,0.2475195378065109,1.116307497024536,291.02642822265625,291.0260009765625,289.25,286.6820068359375,291.02691650390625,297.2231750488281,291.02642822265625,1.0,0.4795708954334259,1.0,1.0,0.281935304403305,1.0,-2.683436393737793,2.085963010787964,0.5974734425544739,1.4792466163635254,0.0,0.1500000059604644,0.0,78.84224700927734,64.0,3.92580771446228,-0.0,1461.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9329482913017272,0.2761963307857513,0.2488034665584564,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9990000128746032,0.3762342035770416,0.325408399105072,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9599687457084656,0.2984872162342071,0.2089448571205139,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9961066842079164,0.3380937278270721,0.3201492130756378,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8959826827049255,0.2472602725028991,1.1144856214523315,291.0247802734375,291.0260009765625,289.25,286.6958923339844,291.0238952636719,297.23199462890625,291.024658203125,1.0,0.4743475914001465,1.0,1.0,0.2819355726242065,1.0,-2.6625897884368896,2.071401596069336,0.5911881923675537,1.4689524173736572,0.0,0.1500000059604644,0.0,74.93905639648438,82.0,-0.3966355323791504,-0.0,1415.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9329482913017272,0.2761963307857513,0.2488034665584564,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9990000128746032,0.3762342035770416,0.325408399105072,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9599687457084656,0.2984872162342071,0.2089448571205139,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9961066842079164,0.3380937278270721,0.3201492130756378,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8959826827049255,0.2472602725028991,1.1144856214523315,291.0247802734375,291.0260009765625,289.25,286.6958923339844,291.0238952636719,297.23199462890625,291.024658203125,1.0,0.4743475914001465,1.0,1.0,0.2819355726242065,1.0,-2.6625897884368896,2.071401596069336,0.5911881923675537,1.4689524173736572,0.0,0.1500000059604644,0.0,74.93905639648438,82.0,-0.3966355323791504,-0.0,1415.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9272150993347168,0.2769049108028412,0.2494634985923767,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9990000128746032,0.3796121478080749,0.3314793109893799,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9550302624702454,0.2996468544006347,0.209767609834671,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9924291968345642,0.3393748998641968,0.321378082036972,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8901519775390625,0.2471131682395935,1.1138927936553955,291.0253601074219,291.0260009765625,289.25,286.71063232421875,291.0277709960937,297.240966796875,291.0256042480469,1.0,0.4773220419883728,1.0,1.0,0.281935840845108,1.0,-2.672393321990967,2.078320026397705,0.594073474407196,1.473211646080017,0.0,0.1500000059604644,0.0,76.32855987548828,100.0,1.8043581247329712,-0.0,1434.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9272150993347168,0.2769049108028412,0.2494634985923767,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9990000128746032,0.3796121478080749,0.3314793109893799,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9550302624702454,0.2996468544006347,0.209767609834671,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9924291968345642,0.3393748998641968,0.321378082036972,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8901519775390625,0.2471131682395935,1.1138927936553955,291.0253601074219,291.0260009765625,289.25,286.71063232421875,291.0277709960937,297.240966796875,291.0256042480469,1.0,0.4773220419883728,1.0,1.0,0.281935840845108,1.0,-2.672393321990967,2.078320026397705,0.594073474407196,1.473211646080017,0.0,0.1500000059604644,0.0,76.32855987548828,100.0,1.8043581247329712,-0.0,1434.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.91661536693573,0.2772703468799591,0.2498578429222107,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9990000128746032,0.380570650100708,0.3420027792453766,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9448718428611756,0.3002456724643707,0.2102347761392593,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9846263527870178,0.3400323390960693,0.3220657408237457,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8807197213172913,0.2470641881227493,1.113997220993042,291.02740478515625,291.0260009765625,289.25,286.71826171875,291.0312194824219,297.2417297363281,291.0277404785156,1.0,0.4811989665031433,1.0,1.0,0.2819359600543976,1.0,-2.687016725540161,2.08856463432312,0.5984521508216858,1.4800515174865725,0.0,0.1500000059604644,0.0,78.73347473144531,100.0,3.862036228179932,-0.0,1465.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
