time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9035800695419312,0.2776389718055725,0.2502838671207428,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.3809136748313904,0.3561845421791076,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9310858249664308,0.3008517622947693,0.2107296139001846,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.973350703716278,0.3406958281993866,0.3227896094322204,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.868782103061676,0.2470194995403289,1.1142772436141968,291.03009033203125,291.0260009765625,289.25,286.7260131835937,291.0350952148437,297.239501953125,291.030517578125,1.0,0.4863207042217254,1.0,1.0,0.2819400727748871,1.0,-2.7063629627227783,2.102098226547241,0.6042647361755371,1.489145040512085,0.0,0.1500000059604644,0.0,82.0627670288086,118.0,5.757421970367432,-0.0,1507.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8549099564552307,0.2782641053199768,0.251386284828186,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9554109573364258,0.3810402750968933,0.3614767491817474,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8781694173812866,0.3019633293151855,0.2119222432374954,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9169333577156068,0.3419207632541656,0.3245103061199188,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8236706256866455,0.246811106801033,1.1160670518875122,291.0343322753906,291.0260009765625,289.25,286.741943359375,291.03594970703125,297.23126220703125,291.0343017578125,1.0,0.4973241984844208,1.0,1.0,0.2819482684135437,1.0,-2.716646909713745,2.1092236042022705,0.6074233651161194,1.4942947626113892,0.0,0.1500000059604644,0.0,96.00833129882812,136.0,4.108623027801514,-0.0,1588.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8549099564552307,0.2782641053199768,0.251386284828186,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9554109573364258,0.3810402750968933,0.3614767491817474,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8781694173812866,0.3019633293151855,0.2119222432374954,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9169333577156068,0.3419207632541656,0.3245103061199188,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8236706256866455,0.246811106801033,1.1160670518875122,291.0343322753906,291.0260009765625,289.25,286.741943359375,291.03594970703125,297.23126220703125,291.0343017578125,1.0,0.4973241984844208,1.0,1.0,0.2819482684135437,1.0,-2.716646909713745,2.1092236042022705,0.6074233651161194,1.4942947626113892,0.0,0.1500000059604644,0.0,96.00833129882812,136.0,4.108623027801514,-0.0,1588.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8193017840385437,0.2788309454917907,0.2524722516536712,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9073582291603088,0.3817535638809204,0.3626632988452911,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8404924869537354,0.3030312955379486,0.2131128907203674,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8749433755874634,0.3430998921394348,0.3262267112731933,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7868216633796692,0.2465506345033645,1.1177836656570437,291.035888671875,291.0260009765625,289.25,286.7582702636719,291.0375671386719,297.22686767578125,291.0359802246094,1.0,0.5093790292739868,1.0,1.0,0.2819564938545227,1.0,-2.7280192375183105,2.117149353027344,0.610869824886322,1.4997031688690186,0.0,0.1500000059604644,0.0,111.66307830810548,139.0,2.959137201309204,-0.0,1675.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8193017840385437,0.2788309454917907,0.2524722516536712,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9073582291603088,0.3817535638809204,0.3626632988452911,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8404924869537354,0.3030312955379486,0.2131128907203674,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8749433755874634,0.3430998921394348,0.3262267112731933,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7868216633796692,0.2465506345033645,1.1177836656570437,291.035888671875,291.0260009765625,289.25,286.7582702636719,291.0375671386719,297.22686767578125,291.0359802246094,1.0,0.5093790292739868,1.0,1.0,0.2819564938545227,1.0,-2.7280192375183105,2.117149353027344,0.610869824886322,1.4997031688690186,0.0,0.1500000059604644,0.0,111.66307830810548,139.0,2.959137201309204,-0.0,1675.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7990835309028625,0.2793549597263336,0.2533498704433441,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.884044349193573,0.3827736675739288,0.3639822900295257,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8212555050849915,0.304063469171524,0.2141477316617965,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8535752892494202,0.3442376554012298,0.3277280330657959,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7661755681037903,0.2462525367736816,1.118488073348999,291.0355529785156,291.0260009765625,289.25,286.7748107910156,291.0352783203125,297.2242126464844,291.0355224609375,1.0,0.5171694755554199,1.0,1.0,0.2815420031547546,1.0,-2.734555959701538,2.122817039489746,0.6117390394210815,1.50391685962677,0.0,0.1500000059604644,0.0,122.6475067138672,142.0,0.0411535985767841,-0.0,1736.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7990835309028625,0.2793549597263336,0.2533498704433441,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.884044349193573,0.3827736675739288,0.3639822900295257,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8212555050849915,0.304063469171524,0.2141477316617965,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8535752892494202,0.3442376554012298,0.3277280330657959,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7661755681037903,0.2462525367736816,1.118488073348999,291.0355529785156,291.0260009765625,289.25,286.7748107910156,291.0352783203125,297.2242126464844,291.0355224609375,1.0,0.5171694755554199,1.0,1.0,0.2815420031547546,1.0,-2.734555959701538,2.122817039489746,0.6117390394210815,1.50391685962677,0.0,0.1500000059604644,0.0,122.6475067138672,142.0,0.0411535985767841,-0.0,1736.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7867429256439209,0.2798702716827392,0.2540904283523559,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.870796263217926,0.3839478492736816,0.3653514981269836,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.809810996055603,0.3050901591777801,0.2150786519050598,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8415861129760742,0.3453606367111206,0.3290804624557495,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7541126012802124,0.2459499239921569,1.1185262203216553,291.0338134765625,291.0260009765625,289.25,286.7914428710937,291.03277587890625,297.2225646972656,291.03375244140625,1.0,0.5227694511413574,1.0,1.0,0.2811275422573089,1.0,-2.739881992340088,2.127681493759156,0.6122006773948669,1.507575273513794,0.0,0.1500000059604644,0.0,130.28831481933594,130.0,-1.7645211219787598,-0.0,1780.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7867429256439209,0.2798702716827392,0.2540904283523559,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.870796263217926,0.3839478492736816,0.3653514981269836,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.809810996055603,0.3050901591777801,0.2150786519050598,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8415861129760742,0.3453606367111206,0.3290804624557495,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7541126012802124,0.2459499239921569,1.1185262203216553,291.0338134765625,291.0260009765625,289.25,286.7914428710937,291.03277587890625,297.2225646972656,291.03375244140625,1.0,0.5227694511413574,1.0,1.0,0.2811275422573089,1.0,-2.739881992340088,2.127681493759156,0.6122006773948669,1.507575273513794,0.0,0.1500000059604644,0.0,130.28831481933594,130.0,-1.7645211219787598,-0.0,1780.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7859050035476685,0.2801297903060913,0.2543462216854095,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8700699806213379,0.384563684463501,0.3659487664699554,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8091781735420227,0.305605798959732,0.2154556810855865,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8409383296966553,0.3459205031394958,0.329633504152298,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7529898881912231,0.2458012402057647,1.1179795265197754,291.0328063964844,291.0260009765625,289.25,286.7997436523437,291.0313415527344,297.22198486328125,291.0326843261719,1.0,0.5231115818023682,1.0,1.0,0.2809202969074249,1.0,-2.741370916366577,2.129289150238037,0.6120816469192505,1.5088698863983154,0.0,0.1500000059604644,0.0,131.0125732421875,130.0,-2.371326446533203,-0.0,1785.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7878187894821167,0.2803992629051208,0.2545441389083862,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8723592758178711,0.3851964771747589,0.3664950728416443,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8112708926200867,0.306130439043045,0.2157872915267944,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8430161476135254,0.3464860022068023,0.3301221132278442,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7543482184410095,0.2456614524126052,1.1171410083770752,291.0316467285156,291.0260009765625,289.25,286.8080139160156,291.0301513671875,297.2215881347656,291.03155517578125,1.0,0.5224542021751404,1.0,1.0,0.280766487121582,1.0,-2.742244005203247,2.1303322315216064,0.6119117140769958,1.509716272354126,0.0,0.1500000059604644,0.0,130.01943969726562,118.0,-2.7091848850250244,-0.0,1782.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7973463535308838,0.2809757888317108,0.2548508644104004,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8832540512084961,0.3865067362785339,0.3675048947334289,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.820772111415863,0.3072154521942138,0.216379627585411,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8529286980628967,0.3476427495479584,0.3309938907623291,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7622753381729126,0.2454190999269485,1.1150124073028564,291.0294494628906,291.0260009765625,289.25,286.8243713378906,291.0277709960937,297.22125244140625,291.02935791015625,1.0,0.5189590454101562,1.0,1.0,0.2804588377475738,1.0,-2.7430286407470703,2.1317272186279297,0.6113014817237854,1.5109238624572754,0.0,0.1500000059604644,0.0,124.77766418457033,106.0,-3.0019919872283936,-0.0,1759.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7973463535308838,0.2809757888317108,0.2548508644104004,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8832540512084961,0.3865067362785339,0.3675048947334289,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.820772111415863,0.3072154521942138,0.216379627585411,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8529286980628967,0.3476427495479584,0.3309938907623291,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7622753381729126,0.2454190999269485,1.1150124073028564,291.0294494628906,291.0260009765625,289.25,286.8243713378906,291.0277709960937,297.22125244140625,291.02935791015625,1.0,0.5189590454101562,1.0,1.0,0.2804588377475738,1.0,-2.7430286407470703,2.1317272186279297,0.6113014817237854,1.5109238624572754,0.0,0.1500000059604644,0.0,124.77766418457033,106.0,-3.0019919872283936,-0.0,1759.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8129227161407471,0.2816008031368255,0.2550981044769287,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9013040661811828,0.3878651559352875,0.3684540390968323,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8359663486480713,0.3083491623401642,0.216925248503685,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8696490526199341,0.3488360345363617,0.3317906558513641,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7762684226036072,0.2452304661273956,1.112602472305298,291.0271301269531,291.0260009765625,289.25,286.84039306640625,291.0253601074219,297.2214050292969,291.0270080566406,1.0,0.5135916471481323,1.0,1.0,0.280151218175888,1.0,-2.743183851242065,2.1326823234558105,0.6105015277862549,1.5118257999420166,0.0,0.1500000059604644,0.0,116.7509994506836,94.0,-3.184234619140625,-0.0,1721.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8129227161407471,0.2816008031368255,0.2550981044769287,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9013040661811828,0.3878651559352875,0.3684540390968323,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8359663486480713,0.3083491623401642,0.216925248503685,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8696490526199341,0.3488360345363617,0.3317906558513641,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7762684226036072,0.2452304661273956,1.112602472305298,291.0271301269531,291.0260009765625,289.25,286.84039306640625,291.0253601074219,297.2214050292969,291.0270080566406,1.0,0.5135916471481323,1.0,1.0,0.280151218175888,1.0,-2.743183851242065,2.1326823234558105,0.6105015277862549,1.5118257999420166,0.0,0.1500000059604644,0.0,116.7509994506836,94.0,-3.184234619140625,-0.0,1721.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8331153392791748,0.2822710871696472,0.2553257644176483,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.928647518157959,0.3892641365528106,0.3693787455558777,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8575818538665771,0.3095309734344482,0.2174572050571441,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.893558144569397,0.3500662446022033,0.3325581848621368,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7964877486228943,0.2450964003801345,1.1101337671279907,291.0257568359375,291.0260009765625,289.25,286.8558959960937,291.0248107910156,297.2219543457031,291.0257263183594,1.0,0.5071226954460144,1.0,1.0,0.2800845801830292,1.0,-2.743163585662842,2.132874727249145,0.6102888584136963,1.5120030641555786,0.0,0.1500000059604644,0.0,107.10504913330078,82.0,-2.081602096557617,-0.0,1676.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8331153392791748,0.2822710871696472,0.2553257644176483,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.928647518157959,0.3892641365528106,0.3693787455558777,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8575818538665771,0.3095309734344482,0.2174572050571441,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.893558144569397,0.3500662446022033,0.3325581848621368,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7964877486228943,0.2450964003801345,1.1101337671279907,291.0257568359375,291.0260009765625,289.25,286.8558959960937,291.0248107910156,297.2219543457031,291.0257263183594,1.0,0.5071226954460144,1.0,1.0,0.2800845801830292,1.0,-2.743163585662842,2.132874727249145,0.6102888584136963,1.5120030641555786,0.0,0.1500000059604644,0.0,107.10504913330078,82.0,-2.081602096557617,-0.0,1676.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8609391450881958,0.2829859554767608,0.2555578947067261,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.965140163898468,0.3907020688056946,0.3703027367591858,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8881822824478149,0.3107617795467376,0.2179954200983047,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9282996654510498,0.3513348400592804,0.3333239555358886,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8230234384536743,0.245017871260643,1.1077345609664917,291.0250549316406,291.0260009765625,289.25,286.87078857421875,291.0244445800781,297.2228088378906,291.0250244140625,1.0,0.4999914467334747,1.0,1.0,0.2800179719924927,1.0,-2.743236541748047,2.1331112384796143,0.6101251244544983,1.512201905250549,0.0,0.1500000059604644,0.0,96.4976577758789,70.0,-1.289618968963623,-0.0,1627.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8609391450881958,0.2829859554767608,0.2555578947067261,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.965140163898468,0.3907020688056946,0.3703027367591858,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8881822824478149,0.3107617795467376,0.2179954200983047,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9282996654510498,0.3513348400592804,0.3333239555358886,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8230234384536743,0.245017871260643,1.1077345609664917,291.0250549316406,291.0260009765625,289.25,286.87078857421875,291.0244445800781,297.2228088378906,291.0250244140625,1.0,0.4999914467334747,1.0,1.0,0.2800179719924927,1.0,-2.743236541748047,2.1331112384796143,0.6101251244544983,1.512201905250549,0.0,0.1500000059604644,0.0,96.4976577758789,70.0,-1.289618968963623,-0.0,1627.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8793997764587402,0.283358633518219,0.2556792199611664,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9845484495162964,0.3914342522621155,0.3707682490348816,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.908090353012085,0.3113947808742523,0.2182701230049133,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.951195478439331,0.3519827425479889,0.3337105512619018,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8390058279037476,0.244998961687088,1.1065833568572998,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0243225097656,297.2232971191406,291.0247802734375,1.0,0.4962599873542785,1.0,1.0,0.2799846827983856,1.0,-2.7433531284332275,2.133285999298096,0.6100670695304871,1.5123385190963743,0.0,0.1500000059604644,0.0,90.95590209960938,70.0,-1.0415412187576294,-0.0,1601.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8996262550354004,0.2837317883968353,0.2558216452598572,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3922267258167267,0.3687105774879455,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9317601323127748,0.3120297789573669,0.2185622751712799,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9733082056045532,0.3526304364204407,0.3341187536716461,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8566408157348633,0.24498350918293,1.105550765991211,291.0248107910156,291.0260009765625,289.25,286.8848876953125,291.02410888671875,297.2239990234375,291.0247497558594,1.0,0.4923131465911865,1.0,1.0,0.2800107896327972,1.0,-2.7406132221221924,2.131286382675171,0.6093268990516663,1.5110905170440674,0.0,0.1500000059604644,0.0,85.7477035522461,73.0,-0.7359590530395508,-0.0,1573.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9142131209373474,0.2844484746456146,0.2563576102256775,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.394828051328659,0.3533251285552978,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9483620524406432,0.3132791221141815,0.2193468362092971,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9866737723350524,0.353901207447052,0.3352018296718597,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8686422109603882,0.2449409514665603,1.1048003435134888,291.02325439453125,291.0260009765625,289.25,286.8980712890625,291.0219421386719,297.22918701171875,291.02313232421875,1.0,0.4879325926303863,1.0,1.0,0.2800630033016205,1.0,-2.724160671234131,2.119620084762573,0.6045405864715576,1.5030593872070312,0.0,0.1500000059604644,0.0,82.1779556274414,76.0,-1.8621535301208496,-0.0,1533.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9142131209373474,0.2844484746456146,0.2563576102256775,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.394828051328659,0.3533251285552978,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9483620524406432,0.3132791221141815,0.2193468362092971,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9866737723350524,0.353901207447052,0.3352018296718597,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8686422109603882,0.2449409514665603,1.1048003435134888,291.02325439453125,291.0260009765625,289.25,286.8980712890625,291.0219421386719,297.22918701171875,291.02313232421875,1.0,0.4879325926303863,1.0,1.0,0.2800630033016205,1.0,-2.724160671234131,2.119620084762573,0.6045405864715576,1.5030593872070312,0.0,0.1500000059604644,0.0,82.1779556274414,76.0,-1.8621535301208496,-0.0,1533.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.923294961452484,0.2851786613464355,0.2569513916969299,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3982240259647369,0.3451637923717499,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9577668309211732,0.3145571947097778,0.2201868295669555,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.993726134300232,0.3551943302154541,0.3363540172576904,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8754234313964844,0.2449482381343841,1.1044951677322388,291.0227355957031,291.0260009765625,289.25,286.91015625,291.0225524902344,297.2376403808594,291.0227355957031,1.0,0.4858643710613251,1.0,1.0,0.2801152169704437,1.0,-2.7170867919921875,2.114537000656128,0.60254967212677,1.4994356632232666,0.0,0.1500000059604644,0.0,80.39452362060547,94.0,-0.6983204483985901,-0.0,1515.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.923294961452484,0.2851786613464355,0.2569513916969299,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3982240259647369,0.3451637923717499,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9577668309211732,0.3145571947097778,0.2201868295669555,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.993726134300232,0.3551943302154541,0.3363540172576904,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8754234313964844,0.2449482381343841,1.1044951677322388,291.0227355957031,291.0260009765625,289.25,286.91015625,291.0225524902344,297.2376403808594,291.0227355957031,1.0,0.4858643710613251,1.0,1.0,0.2801152169704437,1.0,-2.7170867919921875,2.114537000656128,0.60254967212677,1.4994356632232666,0.0,0.1500000059604644,0.0,80.39452362060547,94.0,-0.6983204483985901,-0.0,1515.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9118773937225342,0.2859612703323364,0.2577233612537384,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.400967925786972,0.3576279878616333,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9470199942588806,0.3159025013446808,0.2211752533912658,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9853857159614564,0.3565482795238495,0.3377005755901336,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8652490377426147,0.2450376152992248,1.1052250862121582,291.025146484375,291.0260009765625,289.25,286.9210510253906,291.0287780761719,297.2431335449219,291.0254821777344,1.0,0.4912239909172058,1.0,1.0,0.2802367210388183,1.0,-2.7366416454315186,2.127970218658448,0.6086713075637817,1.5080660581588743,0.0,0.1500000059604644,0.0,83.41891479492188,112.0,3.4431257247924805,-0.0,1556.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9118773937225342,0.2859612703323364,0.2577233612537384,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.400967925786972,0.3576279878616333,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9470199942588806,0.3159025013446808,0.2211752533912658,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9853857159614564,0.3565482795238495,0.3377005755901336,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8652490377426147,0.2450376152992248,1.1052250862121582,291.025146484375,291.0260009765625,289.25,286.9210510253906,291.0287780761719,297.2431335449219,291.0254821777344,1.0,0.4912239909172058,1.0,1.0,0.2802367210388183,1.0,-2.7366416454315186,2.127970218658448,0.6086713075637817,1.5080660581588743,0.0,0.1500000059604644,0.0,83.41891479492188,112.0,3.4431257247924805,-0.0,1556.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8853297829627991,0.286756157875061,0.2586823403835296,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9936631917953492,0.4015660285949707,0.380614161491394,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9171304702758788,0.3172744810581207,0.222319409251213,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.959587335586548,0.3579245209693908,0.3392530381679535,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8412175178527832,0.2451429963111877,1.1069443225860596,291.0313720703125,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.23834228515625,291.03179931640625,1.0,0.5016021728515625,1.0,1.0,0.2803581953048706,1.0,-2.7719125747680664,2.152340888977051,0.6195717453956604,1.5245691537857056,0.0,0.1500000059604644,0.0,91.31234741210938,130.0,7.2912163734436035,-0.0,1644.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8853297829627991,0.286756157875061,0.2586823403835296,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9936631917953492,0.4015660285949707,0.380614161491394,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9171304702758788,0.3172744810581207,0.222319409251213,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.959587335586548,0.3579245209693908,0.3392530381679535,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8412175178527832,0.2451429963111877,1.1069443225860596,291.0313720703125,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.23834228515625,291.03179931640625,1.0,0.5016021728515625,1.0,1.0,0.2803581953048706,1.0,-2.7719125747680664,2.152340888977051,0.6195717453956604,1.5245691537857056,0.0,0.1500000059604644,0.0,91.31234741210938,130.0,7.2912163734436035,-0.0,1644.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8613117337226868,0.2870989441871643,0.2592886388301849,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9699735641479492,0.4016100764274597,0.3809163272380829,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8910759687423706,0.3179110586643219,0.222993791103363,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.930884599685669,0.3585626184940338,0.3401670157909393,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8197969794273376,0.24513541162014,1.108416199684143,291.0339050292969,291.0260009765625,289.25,286.9347839355469,291.0370483398437,297.2342834472656,291.0340576171875,1.0,0.5071714520454407,1.0,1.0,0.2804189622402191,1.0,-2.7755160331726074,2.1546669006347656,0.620849072933197,1.5263108015060425,0.0,0.1500000059604644,0.0,98.9165496826172,130.0,6.3136420249938965,-0.0,1686.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8417186141014099,0.2874292135238647,0.2598778307437897,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9455854296684264,0.401863157749176,0.3813640475273132,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8699654936790466,0.3185386955738067,0.2236573547124862,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9061007499694824,0.3591915667057037,0.3410662412643432,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8005367517471313,0.2451152950525283,1.109794020652771,291.0347595214844,291.0260009765625,289.25,286.9385681152344,291.0367126464844,297.2315368652344,291.0348205566406,1.0,0.5130181312561035,1.0,1.0,0.2803038656711578,1.0,-2.7802956104278564,2.158303737640381,0.6219919919967651,1.5288676023483276,0.0,0.1500000059604644,0.0,106.7319107055664,148.0,4.363874912261963,-0.0,1730.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.809979259967804,0.2880472540855407,0.2610465884208679,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9024680852890016,0.4027221500873565,0.3827002942562103,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8365669250488281,0.3197603523731231,0.2249836772680282,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8692536950111389,0.3604137599468231,0.3428620994091034,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7673576474189758,0.2450372725725174,1.112515568733215,291.0352478027344,291.0260009765625,289.25,286.9449462890625,291.0362548828125,297.22802734375,291.0353088378906,1.0,0.5251694917678833,1.0,1.0,0.28007373213768,1.0,-2.7903289794921875,2.165973663330078,0.6243553161621094,1.5342798233032229,0.0,0.1500000059604644,0.0,123.21693420410156,151.0,1.8101847171783447,-0.0,1823.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.809979259967804,0.2880472540855407,0.2610465884208679,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9024680852890016,0.4027221500873565,0.3827002942562103,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8365669250488281,0.3197603523731231,0.2249836772680282,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8692536950111389,0.3604137599468231,0.3428620994091034,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7673576474189758,0.2450372725725174,1.112515568733215,291.0352478027344,291.0260009765625,289.25,286.9449462890625,291.0362548828125,297.22802734375,291.0353088378906,1.0,0.5251694917678833,1.0,1.0,0.28007373213768,1.0,-2.7903289794921875,2.165973663330078,0.6243553161621094,1.5342798233032229,0.0,0.1500000059604644,0.0,123.21693420410156,151.0,1.8101847171783447,-0.0,1823.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7917188405990601,0.2886320054531097,0.2619825005531311,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8820401430130005,0.4038197696208954,0.3841139674186706,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8197082281112671,0.3209542632102966,0.2261342704296112,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.850591242313385,0.361602246761322,0.3444156348705292,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7501904964447021,0.244925782084465,1.114084243774414,291.0353698730469,291.0260009765625,289.25,286.94952392578125,291.0356750488281,297.2258605957031,291.035400390625,1.0,0.5330677628517151,1.0,1.0,0.2798435688018799,1.0,-2.798290729522705,2.1721887588500977,0.6261019110679626,1.5387489795684814,0.0,0.1500000059604644,0.0,134.41148376464844,154.0,0.5102632641792297,-0.0,1889.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7917188405990601,0.2886320054531097,0.2619825005531311,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8820401430130005,0.4038197696208954,0.3841139674186706,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8197082281112671,0.3209542632102966,0.2261342704296112,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.850591242313385,0.361602246761322,0.3444156348705292,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7501904964447021,0.244925782084465,1.114084243774414,291.0353698730469,291.0260009765625,289.25,286.94952392578125,291.0356750488281,297.2258605957031,291.035400390625,1.0,0.5330677628517151,1.0,1.0,0.2798435688018799,1.0,-2.798290729522705,2.1721887588500977,0.6261019110679626,1.5387489795684814,0.0,0.1500000059604644,0.0,134.41148376464844,154.0,0.5102632641792297,-0.0,1889.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.7920697927474976,0.293745756149292,0.2657404541969299,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8817161917686462,0.4096974730491638,0.3887018859386444,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8202154040336609,0.3268195390701294,0.2295342981815338,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8506856560707092,0.3674916923046112,0.349025160074234,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7507299780845642,0.2498558163642883,1.1311392784118652,291.0424499511719,291.0260009765625,289.25,286.95269775390625,291.0502624511719,297.2675170898437,291.04315185546875,1.0,0.5406255722045898,1.0,1.0,0.2794574797153473,1.0,-2.838405132293701,2.201439380645752,0.636965811252594,1.5585514307022097,0.0,0.1500000059604644,0.0,138.05685424804688,157.0,9.56021213531494,-0.0,1971.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
