time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883720,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.7920697927474976,0.293745756149292,0.2657404541969299,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8817161917686462,0.4096974730491638,0.3887018859386444,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8202154040336609,0.3268195390701294,0.2295342981815338,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8506856560707092,0.3674916923046112,0.349025160074234,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7507299780845642,0.2498558163642883,1.1311392784118652,291.0424499511719,291.0260009765625,289.25,286.95269775390625,291.0502624511719,297.2675170898437,291.04315185546875,1.0,0.5406255722045898,1.0,1.0,0.2794574797153473,1.0,-2.838405132293701,2.201439380645752,0.636965811252594,1.5585514307022097,0.0,0.1500000059604644,0.0,138.05685424804688,157.0,9.56021213531494,-0.0,1971.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.792567789554596,0.2972027063369751,0.269210934638977,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8818981051445007,0.4142281711101532,0.3932957947254181,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8210905194282532,0.3312912285327911,0.2328986525535583,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8512178659439087,0.3720122277736664,0.3536209166049957,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.7520225644111633,0.2537469565868377,1.1499518156051636,291.0533752441406,291.0260009765625,289.25,286.9549560546875,291.0611877441406,297.29071044921875,291.0539245605469,1.0,0.5481880903244019,1.0,1.0,0.2790713906288147,1.0,-2.880284070968628,2.231883764266968,0.6484003663063049,1.579772710800171,0.0,0.1500000059604644,0.0,141.56265258789062,160.0,12.92646026611328,-0.0,2056.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.792567789554596,0.2972027063369751,0.269210934638977,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8818981051445007,0.4142281711101532,0.3932957947254181,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8210905194282532,0.3312912285327911,0.2328986525535583,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8512178659439087,0.3720122277736664,0.3536209166049957,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.7520225644111633,0.2537469565868377,1.1499518156051636,291.0533752441406,291.0260009765625,289.25,286.9549560546875,291.0611877441406,297.29071044921875,291.0539245605469,1.0,0.5481880903244019,1.0,1.0,0.2790713906288147,1.0,-2.880284070968628,2.231883764266968,0.6484003663063049,1.579772710800171,0.0,0.1500000059604644,0.0,141.56265258789062,160.0,12.92646026611328,-0.0,2056.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.791776716709137,0.2985592782497406,0.2705675661563873,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8810127973556519,0.4161745309829712,0.3952627778053283,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8206263184547424,0.3332018554210663,0.2343303859233856,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8505536317825317,0.373941421508789,0.3555774390697479,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7517802119255066,0.2553873360157013,1.157954454421997,291.05780029296875,291.0260009765625,289.25,286.95574951171875,291.0649719238281,297.298095703125,291.05828857421875,1.0,0.5517330169677734,1.0,1.0,0.2788783609867096,1.0,-2.897975444793701,2.2448384761810303,0.6531369686126709,1.5888334512710571,0.0,0.1500000059604644,0.0,143.6328887939453,160.0,12.4553804397583,-0.0,2096.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.7906787991523743,0.2997678220272064,0.2717711925506592,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.879849374294281,0.4179827868938446,0.3970853388309479,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.8198935985565186,0.3349727094173431,0.2356536388397216,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.8496172428131104,0.3757255971431732,0.3573823571205139,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7512439489364624,0.2568744719028473,1.1652300357818604,291.060546875,291.0260009765625,289.25,286.9563903808594,291.0653076171875,297.30377197265625,291.060791015625,1.0,0.5551111102104187,1.0,1.0,0.2783069908618927,1.0,-2.914121627807617,2.2577342987060547,0.6563873291015625,1.5981725454330444,0.0,0.1500000059604644,0.0,145.76864624023438,148.0,9.705070495605469,-0.0,2134.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7971247434616089,0.3019034266471863,0.2736545205116272,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8872472047805786,0.4213098585605621,0.4001855254173279,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8266215324401855,0.3382241427898407,0.2378955334424972,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.856604278087616,0.3789895176887512,0.3604313731193542,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7577916979789734,0.2594992220401764,1.1769545078277588,291.06182861328125,291.0260009765625,289.25,286.9570617675781,291.0633850097656,297.31170654296875,291.0618896484375,1.0,0.5569325089454651,1.0,1.0,0.2771642804145813,1.0,-2.940570831298828,2.2795958518981934,0.6609749794006348,1.6142628192901611,0.0,0.1500000059604644,0.0,143.83737182617188,136.0,3.4894227981567383,-0.0,2170.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7971247434616089,0.3019034266471863,0.2736545205116272,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8872472047805786,0.4213098585605621,0.4001855254173279,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8266215324401855,0.3382241427898407,0.2378955334424972,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.856604278087616,0.3789895176887512,0.3604313731193542,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7577916979789734,0.2594992220401764,1.1769545078277588,291.06182861328125,291.0260009765625,289.25,286.9570617675781,291.0633850097656,297.31170654296875,291.0618896484375,1.0,0.5569325089454651,1.0,1.0,0.2771642804145813,1.0,-2.940570831298828,2.2795958518981934,0.6609749794006348,1.6142628192901611,0.0,0.1500000059604644,0.0,143.83737182617188,136.0,3.4894227981567383,-0.0,2170.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8097810745239258,0.3038063645362854,0.2751392126083374,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.901832640171051,0.4243601560592651,0.4028334617614746,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8393204808235168,0.3412006199359894,0.2398037016391754,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8703582286834717,0.3819606900215149,0.3630110919475555,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.7701223492622375,0.2617492377758026,1.1861015558242798,291.06011962890625,291.0260009765625,289.25,286.95709228515625,291.05963134765625,297.3162841796875,291.0600891113281,1.0,0.5558974742889404,1.0,1.0,0.2760215699672699,1.0,-2.9619319438934326,2.297926902770996,0.664004921913147,1.6279234886169434,0.0,0.1500000059604644,0.0,137.8465576171875,124.0,-0.955105721950531,-0.0,2177.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8097810745239258,0.3038063645362854,0.2751392126083374,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.901832640171051,0.4243601560592651,0.4028334617614746,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8393204808235168,0.3412006199359894,0.2398037016391754,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8703582286834717,0.3819606900215149,0.3630110919475555,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.7701223492622375,0.2617492377758026,1.1861015558242798,291.06011962890625,291.0260009765625,289.25,286.95709228515625,291.05963134765625,297.3162841796875,291.0600891113281,1.0,0.5558974742889404,1.0,1.0,0.2760215699672699,1.0,-2.9619319438934326,2.297926902770996,0.664004921913147,1.6279234886169434,0.0,0.1500000059604644,0.0,137.8465576171875,124.0,-0.955105721950531,-0.0,2177.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8265062570571899,0.3055897355079651,0.2764155268669128,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.9241729378700256,0.4272384345531463,0.4052133560180664,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8575658202171326,0.3440077900886535,0.2415153533220291,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.890175461769104,0.3847499787807464,0.3653119206428528,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.787646472454071,0.2637379765510559,1.193558931350708,291.05535888671875,291.0260009765625,289.25,286.9564819335937,291.0525207519531,297.3186950683594,291.05517578125,1.0,0.5531037449836731,1.0,1.0,0.2745867073535919,1.0,-2.9801177978515625,2.314884662628174,0.6652331948280334,1.64090895652771,0.0,0.1500000059604644,0.0,129.52011108398438,112.0,-5.415621280670166,-0.0,2166.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8265062570571899,0.3055897355079651,0.2764155268669128,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.9241729378700256,0.4272384345531463,0.4052133560180664,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8575658202171326,0.3440077900886535,0.2415153533220291,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.890175461769104,0.3847499787807464,0.3653119206428528,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.787646472454071,0.2637379765510559,1.193558931350708,291.05535888671875,291.0260009765625,289.25,286.9564819335937,291.0525207519531,297.3186950683594,291.05517578125,1.0,0.5531037449836731,1.0,1.0,0.2745867073535919,1.0,-2.9801177978515625,2.314884662628174,0.6652331948280334,1.64090895652771,0.0,0.1500000059604644,0.0,129.52011108398438,112.0,-5.415621280670166,-0.0,2166.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8483168482780457,0.30729940533638,0.2775687575340271,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9542497396469116,0.4299971759319305,0.4074187278747558,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8824331760406494,0.3466989696025848,0.2431002259254455,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9173545241355896,0.3874142169952392,0.3674320578575134,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8105342984199524,0.2655355632305145,1.1998465061187744,291.04864501953125,291.0260009765625,289.25,286.95538330078125,291.0445251464844,297.3196716308594,291.04840087890625,1.0,0.5492291450500488,1.0,1.0,0.2731518447399139,1.0,-2.996169090270996,2.330399990081787,0.665769100189209,1.6529256105422974,0.0,0.1500000059604644,0.0,119.80171966552734,100.0,-8.345667839050293,-0.0,2145.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8483168482780457,0.30729940533638,0.2775687575340271,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9542497396469116,0.4299971759319305,0.4074187278747558,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8824331760406494,0.3466989696025848,0.2431002259254455,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9173545241355896,0.3874142169952392,0.3674320578575134,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8105342984199524,0.2655355632305145,1.1998465061187744,291.04864501953125,291.0260009765625,289.25,286.95538330078125,291.0445251464844,297.3196716308594,291.04840087890625,1.0,0.5492291450500488,1.0,1.0,0.2731518447399139,1.0,-2.996169090270996,2.330399990081787,0.665769100189209,1.6529256105422974,0.0,0.1500000059604644,0.0,119.80171966552734,100.0,-8.345667839050293,-0.0,2145.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.8621145486831665,0.308134377002716,0.2781132459640503,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.9707842469215392,0.4313417077064514,0.4084727168083191,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8978875279426575,0.3480112552642822,0.2438576817512512,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.93543940782547,0.3887101411819458,0.3684419393539428,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.8234745264053345,0.26637664437294,1.202649712562561,291.0448608398437,291.0260009765625,289.25,286.9546203613281,291.0403137207031,297.3197326660156,291.0445861816406,1.0,0.5470083355903625,1.0,1.0,0.2724344134330749,1.0,-3.0035858154296875,2.3377394676208496,0.6658461689949036,1.6586509943008425,0.0,0.1500000059604644,0.0,114.59002685546876,100.0,-9.3306303024292,-0.0,2131.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8784497380256653,0.3089614510536194,0.2786433696746826,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9873532056808472,0.4326701760292053,0.4095034897327423,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9165281057357788,0.349308431148529,0.2445986717939376,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9555132389068604,0.3899892568588257,0.369427889585495,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.838017463684082,0.2671889662742615,1.2052834033966064,291.0417785644531,291.0260009765625,289.25,286.95379638671875,291.0381164550781,297.31964111328125,291.0416259765625,1.0,0.5446565747261047,1.0,1.0,0.2720135152339935,1.0,-3.01070499420166,2.344059944152832,0.6666449308395386,1.6634260416030884,0.0,0.1500000059604644,0.0,109.21988677978516,103.0,-8.727155685424805,-0.0,2116.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8958960175514221,0.3105896115303039,0.2799223661422729,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9990000128746032,0.4353507161140442,0.4083784520626068,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.9379504919052124,0.3518635332584381,0.2462396472692489,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9746049046516418,0.3925056159496307,0.3716118633747101,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8536657094955444,0.2687423527240753,1.211419939994812,291.0372314453125,291.0260009765625,289.25,286.9518127441406,291.0340270996094,297.31915283203125,291.0370788574219,1.0,0.5440486669540405,1.0,1.0,0.2711716890335083,1.0,-3.0240540504455566,2.355961322784424,0.6680927276611328,1.6725232601165771,0.0,0.1500000059604644,0.0,104.785400390625,106.0,-7.063882827758789,-0.0,2115.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8958960175514221,0.3105896115303039,0.2799223661422729,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9990000128746032,0.4353507161140442,0.4083784520626068,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.9379504919052124,0.3518635332584381,0.2462396472692489,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9746049046516418,0.3925056159496307,0.3716118633747101,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8536657094955444,0.2687423527240753,1.211419939994812,291.0372314453125,291.0260009765625,289.25,286.9518127441406,291.0340270996094,297.31915283203125,291.0370788574219,1.0,0.5440486669540405,1.0,1.0,0.2711716890335083,1.0,-3.0240540504455566,2.355961322784424,0.6680927276611328,1.6725232601165771,0.0,0.1500000059604644,0.0,104.785400390625,106.0,-7.063882827758789,-0.0,2115.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9003210663795471,0.3121480941772461,0.281296044588089,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9990000128746032,0.4385776221752167,0.4045450985431671,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9438161849975586,0.3543376326560974,0.2479447275400161,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.979252278804779,0.3949394226074219,0.3738808631896972,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8577641844749451,0.2701751589775085,1.2177759408950806,291.0321655273437,291.0260009765625,289.25,286.94952392578125,291.02911376953125,297.3197937011719,291.0320129394531,1.0,0.5449924468994141,1.0,1.0,0.270329862833023,1.0,-3.032339811325073,2.364311933517456,0.668027937412262,1.679043889045715,0.0,0.1500000059604644,0.0,104.28528594970705,109.0,-6.978650569915772,-0.0,2128.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9003210663795471,0.3121480941772461,0.281296044588089,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9990000128746032,0.4385776221752167,0.4045450985431671,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9438161849975586,0.3543376326560974,0.2479447275400161,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.979252278804779,0.3949394226074219,0.3738808631896972,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8577641844749451,0.2701751589775085,1.2177759408950806,291.0321655273437,291.0260009765625,289.25,286.94952392578125,291.02911376953125,297.3197937011719,291.0320129394531,1.0,0.5449924468994141,1.0,1.0,0.270329862833023,1.0,-3.032339811325073,2.364311933517456,0.668027937412262,1.679043889045715,0.0,0.1500000059604644,0.0,104.28528594970705,109.0,-6.978650569915772,-0.0,2128.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9021856784820556,0.3136816322803497,0.2826664745807647,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4419626891613006,0.4040757417678833,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9466527700424194,0.3567789793014526,0.2496416568756103,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9813393354415894,0.3973379731178283,0.3761367499828338,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8595171570777893,0.2715464532375335,1.2239463329315186,291.0301513671875,291.0260009765625,289.25,286.9469909667969,291.0294189453125,297.32086181640625,291.0301818847656,1.0,0.5471466183662415,1.0,1.0,0.2700491547584533,1.0,-3.045578718185425,2.374574422836304,0.6710042953491211,1.6863840818405151,0.0,0.1500000059604644,0.0,104.71733856201172,112.0,-3.4553589820861816,-0.0,2154.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9021856784820556,0.3136816322803497,0.2826664745807647,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4419626891613006,0.4040757417678833,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9466527700424194,0.3567789793014526,0.2496416568756103,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9813393354415894,0.3973379731178283,0.3761367499828338,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8595171570777893,0.2715464532375335,1.2239463329315186,291.0301513671875,291.0260009765625,289.25,286.9469909667969,291.0294189453125,297.32086181640625,291.0301818847656,1.0,0.5471466183662415,1.0,1.0,0.2700491547584533,1.0,-3.045578718185425,2.374574422836304,0.6710042953491211,1.6863840818405151,0.0,0.1500000059604644,0.0,104.71733856201172,112.0,-3.4553589820861816,-0.0,2154.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9019297957420348,0.3152039051055908,0.2840466499328613,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4451708793640136,0.4063840806484222,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.947037160396576,0.3592017292976379,0.2513407468795776,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9814206957817078,0.3997143507003784,0.3783923387527466,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8593026399612427,0.2728716135025024,1.230004906654358,291.03009033203125,291.0260009765625,289.25,286.9443054199219,291.0303649902344,297.3211975097656,291.0301513671875,1.0,0.5501728057861328,1.0,1.0,0.2697684466838836,1.0,-3.0620479583740234,2.3870792388916016,0.6749686002731323,1.6952570676803589,0.0,0.1500000059604644,0.0,105.88459014892578,115.0,-0.9982256293296814,-0.0,2189.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9019297957420348,0.3152039051055908,0.2840466499328613,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4451708793640136,0.4063840806484222,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.947037160396576,0.3592017292976379,0.2513407468795776,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9814206957817078,0.3997143507003784,0.3783923387527466,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8593026399612427,0.2728716135025024,1.230004906654358,291.03009033203125,291.0260009765625,289.25,286.9443054199219,291.0303649902344,297.3211975097656,291.0301513671875,1.0,0.5501728057861328,1.0,1.0,0.2697684466838836,1.0,-3.0620479583740234,2.3870792388916016,0.6749686002731323,1.6952570676803589,0.0,0.1500000059604644,0.0,105.88459014892578,115.0,-0.9982256293296814,-0.0,2189.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9011627435684204,0.3159596025943756,0.2847391068935394,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9990000128746032,0.4466480612754822,0.4083847105503082,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9464936256408693,0.3604055047035217,0.2521904110908508,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9808613061904908,0.4008935093879699,0.3795189559459686,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8586005568504333,0.2735169529914856,1.2329903841018677,291.0303039550781,291.0260009765625,289.25,286.9429016113281,291.0309143066406,297.32086181640625,291.0303955078125,1.0,0.551948606967926,1.0,1.0,0.26962810754776,1.0,-3.07124924659729,2.394019842147827,0.6772291660308838,1.7001696825027466,0.0,0.1500000059604644,0.0,106.69471740722656,115.0,-0.2756713628768921,-0.0,2210.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9001050591468811,0.3167117238044739,0.2854316234588623,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9990000128746032,0.4480389952659607,0.4107793867588043,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9456120729446412,0.3616047203540802,0.2530393600463867,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9800227284431458,0.4020671844482422,0.3806437849998474,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8576287031173706,0.2741524279117584,1.2359470129013062,291.03082275390625,291.0260009765625,289.25,286.9414978027344,291.03192138671875,297.3202209472656,291.03094482421875,1.0,0.553844690322876,1.0,1.0,0.2695551514625549,1.0,-3.0808873176574707,2.401083946228028,0.6798032522201538,1.7051100730895996,0.0,0.1500000059604644,0.0,107.61238098144533,118.0,0.5589764714241028,-0.0,2232.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.897324800491333,0.3182064294815063,0.2868159413337707,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9990000128746032,0.4505656063556671,0.4165040850639343,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9430606365203856,0.3639910221099853,0.2547347545623779,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9776775240898132,0.4043997228145599,0.382887452840805,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8550717234611511,0.2753959000110626,1.2417749166488647,291.0324401855469,291.0260009765625,289.25,286.9386901855469,291.03399658203125,297.3180236816406,291.0325622558594,1.0,0.5579195618629456,1.0,1.0,0.2694092690944671,1.0,-3.101174831390381,2.415907859802246,0.6852668523788452,1.7154643535614014,0.0,0.1500000059604644,0.0,109.71036529541016,121.0,1.7626818418502808,-0.0,2280.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.897324800491333,0.3182064294815063,0.2868159413337707,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9990000128746032,0.4505656063556671,0.4165040850639343,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9430606365203856,0.3639910221099853,0.2547347545623779,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9776775240898132,0.4043997228145599,0.382887452840805,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8550717234611511,0.2753959000110626,1.2417749166488647,291.0324401855469,291.0260009765625,289.25,286.9386901855469,291.03399658203125,297.3180236816406,291.0325622558594,1.0,0.5579195618629456,1.0,1.0,0.2694092690944671,1.0,-3.101174831390381,2.415907859802246,0.6852668523788452,1.7154643535614014,0.0,0.1500000059604644,0.0,109.71036529541016,121.0,1.7626818418502808,-0.0,2280.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8938636779785156,0.3196844756603241,0.2881951332092285,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9990000128746032,0.4527353048324585,0.4232411384582519,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9396762847900392,0.3663578331470489,0.2564239501953125,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9745944142341614,0.4067088067531585,0.3851190209388733,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8518931865692139,0.2765999734401703,1.247471570968628,291.0342102050781,291.0260009765625,289.25,286.9359130859375,291.0359802246094,297.314697265625,291.03436279296875,1.0,0.5622925162315369,1.0,1.0,0.269263356924057,1.0,-3.122492551803589,2.431469202041626,0.6910234689712524,1.7263294458389282,0.0,0.1500000059604644,0.0,112.10297393798828,124.0,2.2681691646575928,-0.0,2332.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8938636779785156,0.3196844756603241,0.2881951332092285,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9990000128746032,0.4527353048324585,0.4232411384582519,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9396762847900392,0.3663578331470489,0.2564239501953125,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9745944142341614,0.4067088067531585,0.3851190209388733,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8518931865692139,0.2765999734401703,1.247471570968628,291.0342102050781,291.0260009765625,289.25,286.9359130859375,291.0359802246094,297.314697265625,291.03436279296875,1.0,0.5622925162315369,1.0,1.0,0.269263356924057,1.0,-3.122492551803589,2.431469202041626,0.6910234689712524,1.7263294458389282,0.0,0.1500000059604644,0.0,112.10297393798828,124.0,2.2681691646575928,-0.0,2332.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8895618319511414,0.3211378157138824,0.2895667850971222,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9990000128746032,0.4545995593070984,0.4298915266990661,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9352486729621888,0.3686983287334442,0.2581059038639068,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9705496430397034,0.4089877605438232,0.387337177991867,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8479658365249634,0.2777614295482635,1.2530450820922852,291.0352478027344,291.0260009765625,289.25,286.9332580566406,291.0364685058594,297.310546875,291.0353698730469,1.0,0.5668069124221802,1.0,1.0,0.2689533829689026,1.0,-3.1436474323272705,2.4474008083343506,0.6962467432022095,1.737626314163208,0.0,0.1500000059604644,0.0,114.81983184814452,127.0,1.5857536792755127,-0.0,2386.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8895618319511414,0.3211378157138824,0.2895667850971222,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9990000128746032,0.4545995593070984,0.4298915266990661,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9352486729621888,0.3686983287334442,0.2581059038639068,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9705496430397034,0.4089877605438232,0.387337177991867,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8479658365249634,0.2777614295482635,1.2530450820922852,291.0352478027344,291.0260009765625,289.25,286.9332580566406,291.0364685058594,297.310546875,291.0353698730469,1.0,0.5668069124221802,1.0,1.0,0.2689533829689026,1.0,-3.1436474323272705,2.4474008083343506,0.6962467432022095,1.737626314163208,0.0,0.1500000059604644,0.0,114.81983184814452,127.0,1.5857536792755127,-0.0,2386.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8824936747550964,0.3225451409816742,0.2909407615661621,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9936862587928772,0.4565213322639465,0.4321578741073608,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9274445176124572,0.3709925413131714,0.2597893476486206,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.963358759880066,0.4112167656421661,0.3895540535449981,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8416048288345337,0.2788639068603515,1.258567214012146,291.0354309082031,291.0260009765625,289.25,286.9307861328125,291.0359802246094,297.30670166015625,291.0354919433594,1.0,0.5709955096244812,1.0,1.0,0.2686433792114258,1.0,-3.159229278564453,2.4593937397003174,0.6998354196548462,1.7462811470031738,0.0,0.1500000059604644,0.0,118.34754180908205,130.0,0.5541613101959229,-0.0,2435.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8824936747550964,0.3225451409816742,0.2909407615661621,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9936862587928772,0.4565213322639465,0.4321578741073608,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9274445176124572,0.3709925413131714,0.2597893476486206,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.963358759880066,0.4112167656421661,0.3895540535449981,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8416048288345337,0.2788639068603515,1.258567214012146,291.0354309082031,291.0260009765625,289.25,286.9307861328125,291.0359802246094,297.30670166015625,291.0354919433594,1.0,0.5709955096244812,1.0,1.0,0.2686433792114258,1.0,-3.159229278564453,2.4593937397003174,0.6998354196548462,1.7462811470031738,0.0,0.1500000059604644,0.0,118.34754180908205,130.0,0.5541613101959229,-0.0,2435.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8792982697486877,0.3232370615005493,0.2916133999824524,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9909509420394896,0.4575531184673309,0.4331598877906799,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.923922061920166,0.3721278607845306,0.2606198489665985,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.959983766078949,0.4123179018497467,0.3906458914279938,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8387346863746643,0.2793996930122375,1.2612380981445312,291.03533935546875,291.0260009765625,289.25,286.9296569824219,291.0357666015625,297.3051147460937,291.0353698730469,1.0,0.5730183720588684,1.0,1.0,0.2684883773326874,1.0,-3.1667797565460205,2.4652273654937744,0.7015524506568909,1.7504644393920898,0.0,0.1500000059604644,0.0,120.04686737060548,130.0,0.2028458714485168,-0.0,2459.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8763018250465393,0.3239221274852752,0.2922785878181457,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9883113503456116,0.4586094617843628,0.4341898262500763,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9206362366676332,0.3732563853263855,0.2614445686340332,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9567508101463318,0.4134111404418945,0.3917289078235626,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8360421061515808,0.2799269258975982,1.2638633251190186,291.0350646972656,291.0260009765625,289.25,286.9285888671875,291.0352478027344,297.3036804199219,291.0350952148437,1.0,0.5750092267990112,1.0,1.0,0.2682950496673584,1.0,-3.174268245697021,2.471128463745117,0.70313960313797,1.7547286748886108,0.0,0.1500000059604644,0.0,121.71154022216795,133.0,-0.2156382799148559,-0.0,2482.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8707912564277649,0.3252704739570617,0.2935866117477417,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9832582473754884,0.4607621729373932,0.4362983405590057,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9146708846092224,0.3754919171333313,0.2630767524242401,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.950639009475708,0.4155724644660949,0.3938682377338409,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8310745358467102,0.2809552550315857,1.2689805030822754,291.0342712402344,291.0260009765625,289.25,286.9267578125,291.03424072265625,297.301025390625,291.0343017578125,1.0,0.5789094567298889,1.0,1.0,0.267908364534378,1.0,-3.1890640258789062,2.4828250408172607,0.7062389850616455,1.763188719749451,0.0,0.1500000059604644,0.0,124.96141815185548,136.0,-0.8163576126098633,-0.0,2529.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
