time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885880,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8707912564277649,0.3252704739570617,0.2935866117477417,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9832582473754884,0.4607621729373932,0.4362983405590057,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9146708846092224,0.3754919171333313,0.2630767524242401,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.950639009475708,0.4155724644660949,0.3938682377338409,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8310745358467102,0.2809552550315857,1.2689805030822754,291.0342712402344,291.0260009765625,289.25,286.9267578125,291.03424072265625,297.301025390625,291.0343017578125,1.0,0.5789094567298889,1.0,1.0,0.267908364534378,1.0,-3.1890640258789062,2.4828250408172607,0.7062389850616455,1.763188719749451,0.0,0.1500000059604644,0.0,124.96141815185548,136.0,-0.8163576126098633,-0.0,2529.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8657575249671936,0.3265915513038635,0.2948678731918335,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.978395938873291,0.4629303812980652,0.4384292960166931,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.909356951713562,0.3777007460594177,0.2646884620189667,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.944875717163086,0.4177021086215973,0.3959752917289734,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8264983892440796,0.2819516956806183,1.2739418745040894,291.0333251953125,291.0260009765625,289.25,286.92529296875,291.0331726074219,297.2985534667969,291.0333557128906,1.0,0.5827242136001587,1.0,1.0,0.2675216794013977,1.0,-3.203604221343994,2.494349956512451,0.7092543840408325,1.7715301513671875,0.0,0.1500000059604644,0.0,128.14808654785156,139.0,-1.1416507959365845,-0.0,2575.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8657575249671936,0.3265915513038635,0.2948678731918335,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.978395938873291,0.4629303812980652,0.4384292960166931,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.909356951713562,0.3777007460594177,0.2646884620189667,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.944875717163086,0.4177021086215973,0.3959752917289734,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8264983892440796,0.2819516956806183,1.2739418745040894,291.0333251953125,291.0260009765625,289.25,286.92529296875,291.0331726074219,297.2985534667969,291.0333557128906,1.0,0.5827242136001587,1.0,1.0,0.2675216794013977,1.0,-3.203604221343994,2.494349956512451,0.7092543840408325,1.7715301513671875,0.0,0.1500000059604644,0.0,128.14808654785156,139.0,-1.1416507959365845,-0.0,2575.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8610914945602417,0.3278877139091491,0.296125054359436,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.973662257194519,0.4650921523571014,0.4405574798583984,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.904605746269226,0.3798852562904358,0.2662818133831024,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9393936395645142,0.4198022186756134,0.3980526030063629,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8221973776817322,0.2829189002513885,1.2787634134292605,291.0326843261719,291.0260009765625,289.25,286.9243469238281,291.0326843261719,297.29620361328125,291.0327453613281,1.0,0.5864681601524353,1.0,1.0,0.267220675945282,1.0,-3.217886209487915,2.5054447650909424,0.7124414443969727,1.7794952392578125,0.0,0.1500000059604644,0.0,131.29722595214844,142.0,-0.938762068748474,-0.0,2620.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8610914945602417,0.3278877139091491,0.296125054359436,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.973662257194519,0.4650921523571014,0.4405574798583984,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.904605746269226,0.3798852562904358,0.2662818133831024,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9393936395645142,0.4198022186756134,0.3980526030063629,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8221973776817322,0.2829189002513885,1.2787634134292605,291.0326843261719,291.0260009765625,289.25,286.9243469238281,291.0326843261719,297.29620361328125,291.0327453613281,1.0,0.5864681601524353,1.0,1.0,0.267220675945282,1.0,-3.217886209487915,2.5054447650909424,0.7124414443969727,1.7794952392578125,0.0,0.1500000059604644,0.0,131.29722595214844,142.0,-0.938762068748474,-0.0,2620.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8567308783531189,0.3291619718074798,0.297361671924591,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9690309762954712,0.4672384262084961,0.4426726400852203,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9003341794013977,0.3820484578609466,0.267859548330307,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9341662526130676,0.4218760728836059,0.4001041948795318,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8180980086326599,0.2838607728481293,1.2834657430648804,291.0321655273437,291.0260009765625,289.25,286.9239501953125,291.0322265625,297.2939147949219,291.0321960449219,1.0,0.5901538133621216,1.0,1.0,0.2669196724891662,1.0,-3.231935501098633,2.516373634338379,0.7155618071556091,1.7873412370681765,0.0,0.1500000059604644,0.0,134.42324829101562,145.0,-0.8057481050491333,-0.0,2666.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8567308783531189,0.3291619718074798,0.297361671924591,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9690309762954712,0.4672384262084961,0.4426726400852203,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9003341794013977,0.3820484578609466,0.267859548330307,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9341662526130676,0.4218760728836059,0.4001041948795318,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8180980086326599,0.2838607728481293,1.2834657430648804,291.0321655273437,291.0260009765625,289.25,286.9239501953125,291.0322265625,297.2939147949219,291.0321960449219,1.0,0.5901538133621216,1.0,1.0,0.2669196724891662,1.0,-3.231935501098633,2.516373634338379,0.7155618071556091,1.7873412370681765,0.0,0.1500000059604644,0.0,134.42324829101562,145.0,-0.8057481050491333,-0.0,2666.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8546492457389832,0.3297905921936035,0.2979723215103149,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.966748058795929,0.4683036208152771,0.4437231421470642,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8982986211776733,0.383121907711029,0.2686426639556885,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9316421151161194,0.4229029715061188,0.4011203944683075,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8161045908927917,0.2843223214149475,1.2857742309570312,291.03192138671875,291.0260009765625,289.25,286.9239807128906,291.0319519042969,297.29278564453125,291.0319519042969,1.0,0.5919763445854187,1.0,1.0,0.2667691707611084,1.0,-3.2388718128204346,2.521778345108032,0.7170934677124023,1.7912222146987915,0.0,0.1500000059604644,0.0,135.98065185546875,145.0,-0.7796726822853088,-0.0,2689.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8526289463043213,0.3304136097431183,0.2985778152942657,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9644877314567566,0.4693628549575805,0.4447681307792663,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8963192701339722,0.3841899931430816,0.2694219350814819,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9291786551475524,0.4239231646060943,0.4021301567554474,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8141418099403381,0.2847778797149658,1.2880547046661377,291.0317687988281,291.0260009765625,289.25,286.9241943359375,291.0318908691406,297.29168701171875,291.03179931640625,1.0,0.5937859416007996,1.0,1.0,0.2666507065296173,1.0,-3.245750904083252,2.527050971984864,0.7186999917030334,1.7949827909469604,0.0,0.1500000059604644,0.0,137.53443908691406,148.0,-0.6266283988952637,-0.0,2711.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8487537503242493,0.331643283367157,0.2997739017009735,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.960029363632202,0.4714628756046295,0.4468409419059753,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.892512857913971,0.3863105475902557,0.2709693610668182,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.924428403377533,0.4259440004825592,0.4041310250759125,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8102834820747375,0.2856716215610504,1.2925362586975098,291.0315856933594,291.0260009765625,289.25,286.92510986328125,291.0318298339844,297.2894897460937,291.0316162109375,1.0,0.5973680019378662,1.0,1.0,0.2664137482643127,1.0,-3.2593369483947754,2.537466049194336,0.7218708395957947,1.80240797996521,0.0,0.1500000059604644,0.0,140.63504028320312,151.0,-0.3831309080123901,-0.0,2756.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8487537503242493,0.331643283367157,0.2997739017009735,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.960029363632202,0.4714628756046295,0.4468409419059753,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.892512857913971,0.3863105475902557,0.2709693610668182,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.924428403377533,0.4259440004825592,0.4041310250759125,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8102834820747375,0.2856716215610504,1.2925362586975098,291.0315856933594,291.0260009765625,289.25,286.92510986328125,291.0318298339844,297.2894897460937,291.0316162109375,1.0,0.5973680019378662,1.0,1.0,0.2664137482643127,1.0,-3.2593369483947754,2.537466049194336,0.7218708395957947,1.80240797996521,0.0,0.1500000059604644,0.0,140.63504028320312,151.0,-0.3831309080123901,-0.0,2756.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8450800776481628,0.3328507840633392,0.300950288772583,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9556574821472168,0.4735369384288788,0.4488897323608398,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8888956308364868,0.3884101510047912,0.2725022435188293,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9199180006980896,0.4279387593269348,0.4061073660850525,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.806484580039978,0.2865432202816009,1.2969180345535278,291.03143310546875,291.0260009765625,289.25,286.92681884765625,291.0316772460937,297.2873229980469,291.0314636230469,1.0,0.6009039878845215,1.0,1.0,0.2661767899990082,1.0,-3.2727060317993164,2.5477333068847656,0.7249727845191956,1.8097275495529173,0.0,0.1500000059604644,0.0,143.72789001464844,154.0,-0.2868539988994598,-0.0,2801.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8450800776481628,0.3328507840633392,0.300950288772583,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9556574821472168,0.4735369384288788,0.4488897323608398,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8888956308364868,0.3884101510047912,0.2725022435188293,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9199180006980896,0.4279387593269348,0.4061073660850525,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.806484580039978,0.2865432202816009,1.2969180345535278,291.03143310546875,291.0260009765625,289.25,286.92681884765625,291.0316772460937,297.2873229980469,291.0314636230469,1.0,0.6009039878845215,1.0,1.0,0.2661767899990082,1.0,-3.2727060317993164,2.5477333068847656,0.7249727845191956,1.8097275495529173,0.0,0.1500000059604644,0.0,143.72789001464844,154.0,-0.2868539988994598,-0.0,2801.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8415820002555847,0.3340378999710083,0.3021085858345032,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9513696432113647,0.475586473941803,0.4509157538414001,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8854465484619141,0.3904905915260315,0.2740218639373779,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9156455993652344,0.4299095869064331,0.4080613553524017,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.802743136882782,0.2873953282833099,1.3012125492095947,291.0313415527344,291.0260009765625,289.25,286.92938232421875,291.0316467285156,297.2851867675781,291.0314025878906,1.0,0.6043990254402161,1.0,1.0,0.2659609615802765,1.0,-3.2858757972717285,2.557800769805908,0.7280749678611755,1.8168864250183103,0.0,0.1500000059604644,0.0,146.81829833984375,157.0,-0.1691594123840332,-0.0,2846.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8415820002555847,0.3340378999710083,0.3021085858345032,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9513696432113647,0.475586473941803,0.4509157538414001,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8854465484619141,0.3904905915260315,0.2740218639373779,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9156455993652344,0.4299095869064331,0.4080613553524017,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.802743136882782,0.2873953282833099,1.3012125492095947,291.0313415527344,291.0260009765625,289.25,286.92938232421875,291.0316467285156,297.2851867675781,291.0314025878906,1.0,0.6043990254402161,1.0,1.0,0.2659609615802765,1.0,-3.2858757972717285,2.557800769805908,0.7280749678611755,1.8168864250183103,0.0,0.1500000059604644,0.0,146.81829833984375,157.0,-0.1691594123840332,-0.0,2846.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8382428288459778,0.3352031409740448,0.3032476007938385,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9471730589866638,0.4776094257831573,0.4529170989990234,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8821550607681274,0.3925504982471466,0.2755273580551147,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9116194248199464,0.4318549335002899,0.4099915623664856,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7991312146186829,0.288227379322052,1.30541729927063,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.0315856933594,297.2830810546875,291.03131103515625,1.0,0.6078523993492126,1.0,1.0,0.2657451033592224,1.0,-3.298840045928955,2.567725896835327,0.7311140894889832,1.8239424228668213,0.0,0.1500000059604644,0.0,149.9051513671875,160.0,-0.1279983669519424,-0.0,2891.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8382428288459778,0.3352031409740448,0.3032476007938385,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9471730589866638,0.4776094257831573,0.4529170989990234,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8821550607681274,0.3925504982471466,0.2755273580551147,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9116194248199464,0.4318549335002899,0.4099915623664856,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7991312146186829,0.288227379322052,1.30541729927063,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.0315856933594,297.2830810546875,291.03131103515625,1.0,0.6078523993492126,1.0,1.0,0.2657451033592224,1.0,-3.298840045928955,2.567725896835327,0.7311140894889832,1.8239424228668213,0.0,0.1500000059604644,0.0,149.9051513671875,160.0,-0.1279983669519424,-0.0,2891.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.836627185344696,0.33577761054039,0.3038098812103271,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9451099634170532,0.4786109328269958,0.4539085030555725,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8805643320083618,0.3935728073120117,0.2762748599052429,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9097000360488892,0.4328181445598602,0.4109478294849396,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7973726391792297,0.2886361479759216,1.3074876070022583,291.0312194824219,291.0260009765625,289.25,286.9349670410156,291.0315246582031,297.28204345703125,291.0312805175781,1.0,0.6095641255378723,1.0,1.0,0.2656371593475342,1.0,-3.3052468299865723,2.57263708114624,0.7326098084449768,1.827433466911316,0.0,0.1500000059604644,0.0,151.44772338867188,160.0,-0.1293641179800033,-0.0,2913.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8350446820259094,0.3363463580608368,0.304367184638977,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9430710077285768,0.4796054661273956,0.4548934996128082,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.879008412361145,0.3945898115634918,0.2770187258720398,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9078439474105836,0.4337747991085052,0.4118980467319488,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7956444621086121,0.2890400886535644,1.3095362186431885,291.0311889648437,291.0260009765625,289.25,286.93731689453125,291.031494140625,297.2809753417969,291.0312194824219,1.0,0.6112657785415649,1.0,1.0,0.2655324637889862,1.0,-3.311602830886841,2.5775041580200195,0.7340988516807556,1.8308899402618408,0.0,0.1500000059604644,0.0,152.98974609375,163.0,-0.1255385279655456,-0.0,2936.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8319698572158813,0.3374653160572052,0.3054654002189636,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9390658140182496,0.4815717339515686,0.4568423330783844,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8759944438934326,0.3966064155101776,0.2784945070743561,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9043224453926086,0.4356666505336761,0.41377854347229,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7922744750976562,0.2898324131965637,1.313564658164978,291.0310974121094,291.0260009765625,289.25,286.9428405761719,291.0313720703125,297.2789001464844,291.0311279296875,1.0,0.6146371364593506,1.0,1.0,0.2653230130672455,1.0,-3.324147939682007,2.587121963500977,0.737026035785675,1.8377193212509155,0.0,0.1500000059604644,0.0,156.07208251953125,166.0,-0.1398622393608093,-0.0,2980.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8319698572158813,0.3374653160572052,0.3054654002189636,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9390658140182496,0.4815717339515686,0.4568423330783844,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8759944438934326,0.3966064155101776,0.2784945070743561,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9043224453926086,0.4356666505336761,0.41377854347229,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7922744750976562,0.2898324131965637,1.313564658164978,291.0310974121094,291.0260009765625,289.25,286.9428405761719,291.0313720703125,297.2789001464844,291.0311279296875,1.0,0.6146371364593506,1.0,1.0,0.2653230130672455,1.0,-3.324147939682007,2.587121963500977,0.737026035785675,1.8377193212509155,0.0,0.1500000059604644,0.0,156.07208251953125,166.0,-0.1398622393608093,-0.0,2980.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8290038704872131,0.3385599851608276,0.3065422773361206,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9351620078086852,0.4835081994533539,0.4587635099887848,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.87310391664505,0.3986002802848816,0.279954731464386,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9010393023490906,0.4375305771827698,0.4156330823898315,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7890158295631409,0.2906051874160766,1.3175064325332642,291.03094482421875,291.0260009765625,289.25,286.94952392578125,291.0311889648437,297.2768249511719,291.0309753417969,1.0,0.6179681420326233,1.0,1.0,0.2651135623455047,1.0,-3.3364813327789307,2.5965945720672607,0.7398868203163147,1.844443798065185,0.0,0.1500000059604644,0.0,159.1526336669922,169.0,-0.1934648156166076,-0.0,3024.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8290038704872131,0.3385599851608276,0.3065422773361206,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9351620078086852,0.4835081994533539,0.4587635099887848,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.87310391664505,0.3986002802848816,0.279954731464386,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9010393023490906,0.4375305771827698,0.4156330823898315,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7890158295631409,0.2906051874160766,1.3175064325332642,291.03094482421875,291.0260009765625,289.25,286.94952392578125,291.0311889648437,297.2768249511719,291.0309753417969,1.0,0.6179681420326233,1.0,1.0,0.2651135623455047,1.0,-3.3364813327789307,2.5965945720672607,0.7398868203163147,1.844443798065185,0.0,0.1500000059604644,0.0,159.1526336669922,169.0,-0.1934648156166076,-0.0,3024.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8261280059814453,0.3396287262439728,0.3075973093509674,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9313573837280272,0.4854135513305664,0.4606568813323974,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8703226447105408,0.400569885969162,0.2813990414142608,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8978756070137024,0.4393654763698578,0.4174616634845733,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7858580350875854,0.2913582026958465,1.321364164352417,291.03009033203125,291.02801513671875,289.2483825683594,286.9569091796875,291.02978515625,297.27471923828125,291.03009033203125,1.0,0.6212605237960815,1.0,1.0,0.264915257692337,1.0,-3.348602533340454,2.605886936187744,0.74271559715271,1.8510304689407349,0.0,0.1500000059604644,0.0,162.23507690429688,172.0,-1.0015915632247925,-0.0,3068.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8261280059814453,0.3396287262439728,0.3075973093509674,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9313573837280272,0.4854135513305664,0.4606568813323974,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8703226447105408,0.400569885969162,0.2813990414142608,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8978756070137024,0.4393654763698578,0.4174616634845733,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7858580350875854,0.2913582026958465,1.321364164352417,291.03009033203125,291.02801513671875,289.2483825683594,286.9569091796875,291.02978515625,297.27471923828125,291.03009033203125,1.0,0.6212605237960815,1.0,1.0,0.264915257692337,1.0,-3.348602533340454,2.605886936187744,0.74271559715271,1.8510304689407349,0.0,0.1500000059604644,0.0,162.23507690429688,172.0,-1.0015915632247925,-0.0,3068.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8233106136322021,0.340659886598587,0.3086221814155578,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9276330471038818,0.4872762262821197,0.462513655424118,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8676236867904663,0.4025045037269592,0.2828215062618255,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.894789457321167,0.4411606788635254,0.4192562103271484,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7827784419059753,0.2920840084552765,1.3251125812530518,291.0273132324219,291.0339050292969,289.2436218261719,286.9645690917969,291.02593994140625,297.2724914550781,291.0272216796875,1.0,0.6245090365409851,1.0,1.0,0.2647169232368469,1.0,-3.360445261001587,2.614984035491944,0.7454612255096436,1.8574820756912231,0.0,0.1500000059604644,0.0,165.325439453125,175.0,-3.076606750488281,-0.0,3112.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8233106136322021,0.340659886598587,0.3086221814155578,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9276330471038818,0.4872762262821197,0.462513655424118,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8676236867904663,0.4025045037269592,0.2828215062618255,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.894789457321167,0.4411606788635254,0.4192562103271484,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7827784419059753,0.2920840084552765,1.3251125812530518,291.0273132324219,291.0339050292969,289.2436218261719,286.9645690917969,291.02593994140625,297.2724914550781,291.0272216796875,1.0,0.6245090365409851,1.0,1.0,0.2647169232368469,1.0,-3.360445261001587,2.614984035491944,0.7454612255096436,1.8574820756912231,0.0,0.1500000059604644,0.0,165.325439453125,175.0,-3.076606750488281,-0.0,3112.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.8219140768051147,0.3411586284637451,0.3091208636760711,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9257952570915222,0.4881888628005981,0.463425874710083,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8662969470024109,0.4034560620784759,0.2835227847099304,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8932673931121826,0.4420408606529236,0.4201384484767914,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.7812609672546387,0.2924347519874573,1.3269377946853638,291.0251159667969,291.0382080078125,289.2401733398437,286.96844482421875,291.02313232421875,297.2713317871094,291.0249938964844,1.0,0.6261152625083923,1.0,1.0,0.264617770910263,1.0,-3.366241455078125,2.6194448471069336,0.7467965483665466,1.860647678375244,0.0,0.1500000059604644,0.0,166.8758087158203,175.0,-4.387991905212402,-0.0,3134.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.820523738861084,0.3416476249694824,0.309610515832901,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9239748120307922,0.4890904426574707,0.4643274545669555,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8649845123291016,0.4043984711170196,0.28421750664711,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8917587399482727,0.4429106712341308,0.4210107326507568,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.7797576785087585,0.2927782237529754,1.3287303447723389,291.0233459472656,291.0433654785156,289.2359924316406,286.9723815917969,291.021728515625,297.2701110839844,291.0232849121094,1.0,0.6277090907096863,1.0,1.0,0.26480832695961,1.0,-3.371954917907715,2.622980117797852,0.7489746809005737,1.862909197807312,0.0,0.1500000059604644,0.0,168.4293670654297,178.0,-4.452447414398193,-0.0,3156.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8177767395973206,0.3426009118556976,0.3105664253234863,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.9204171299934388,0.4908640682697296,0.4661016762256622,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8624227046966553,0.4062595963478088,0.2855896055698395,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8888028264045715,0.4446225464344024,0.4227281510829925,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7768123745918274,0.2934460341930389,1.3322259187698364,291.01983642578125,291.0561218261719,289.2257080078125,286.9803771972656,291.0177917480469,297.26763916015625,291.0197448730469,1.0,0.6308592557907104,1.0,1.0,0.2651894986629486,1.0,-3.3831582069396973,2.6297683715820312,0.7533898949623108,1.867198586463928,0.0,0.1500000059604644,0.0,171.53590393066406,181.0,-4.941862106323242,-0.0,3199.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8177767395973206,0.3426009118556976,0.3105664253234863,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.9204171299934388,0.4908640682697296,0.4661016762256622,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8624227046966553,0.4062595963478088,0.2855896055698395,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8888028264045715,0.4446225464344024,0.4227281510829925,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7768123745918274,0.2934460341930389,1.3322259187698364,291.01983642578125,291.0561218261719,289.2257080078125,286.9803771972656,291.0177917480469,297.26763916015625,291.0197448730469,1.0,0.6308592557907104,1.0,1.0,0.2651894986629486,1.0,-3.3831582069396973,2.6297683715820312,0.7533898949623108,1.867198586463928,0.0,0.1500000059604644,0.0,171.53590393066406,181.0,-4.941862106323242,-0.0,3199.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.815057635307312,0.3435122370719909,0.3114873468875885,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9169670343399048,0.4925891160964966,0.4678328931331634,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8599333763122559,0.4080805778503418,0.2869356572628021,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8859177827835083,0.4462889730930328,0.4244052767753601,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7739399671554565,0.2940834164619446,1.335593342781067,291.0147705078125,291.0719299316406,289.21295166015625,286.98846435546875,291.0118713378906,297.2650756835937,291.0145874023437,1.0,0.6339566111564636,1.0,1.0,0.2655706405639648,1.0,-3.394034147262573,2.6363167762756348,0.7577173113822937,1.871323585510254,0.0,0.1500000059604644,0.0,174.64358520507812,184.0,-6.611593246459961,-0.0,3242.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.815057635307312,0.3435122370719909,0.3114873468875885,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9169670343399048,0.4925891160964966,0.4678328931331634,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8599333763122559,0.4080805778503418,0.2869356572628021,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8859177827835083,0.4462889730930328,0.4244052767753601,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7739399671554565,0.2940834164619446,1.335593342781067,291.0147705078125,291.0719299316406,289.21295166015625,286.98846435546875,291.0118713378906,297.2650756835937,291.0145874023437,1.0,0.6339566111564636,1.0,1.0,0.2655706405639648,1.0,-3.394034147262573,2.6363167762756348,0.7577173113822937,1.871323585510254,0.0,0.1500000059604644,0.0,174.64358520507812,184.0,-6.611593246459961,-0.0,3242.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8123692870140076,0.3444035649299621,0.3123815357685089,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.91364848613739,0.4942864179611206,0.469529390335083,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8575261831283569,0.4098813235759735,0.2882614433765411,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8831145763397217,0.4479290246963501,0.4260496199131012,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.7711502909660339,0.2947041690349579,1.3388594388961792,291.0155639648437,291.0904846191406,289.197998046875,286.9966125488281,291.0164794921875,297.2626037597656,291.01568603515625,1.0,0.6370042562484741,1.0,1.0,0.267643392086029,1.0,-3.404650449752808,2.637390851974488,0.7672595977783203,1.870050549507141,0.0,0.1500000059604644,0.0,177.7458038330078,187.0,-0.2648325562477112,-0.0,3284.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8123692870140076,0.3444035649299621,0.3123815357685089,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.91364848613739,0.4942864179611206,0.469529390335083,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8575261831283569,0.4098813235759735,0.2882614433765411,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8831145763397217,0.4479290246963501,0.4260496199131012,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.7711502909660339,0.2947041690349579,1.3388594388961792,291.0155639648437,291.0904846191406,289.197998046875,286.9966125488281,291.0164794921875,297.2626037597656,291.01568603515625,1.0,0.6370042562484741,1.0,1.0,0.267643392086029,1.0,-3.404650449752808,2.637390851974488,0.7672595977783203,1.870050549507141,0.0,0.1500000059604644,0.0,177.7458038330078,187.0,-0.2648325562477112,-0.0,3284.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8097996711730957,0.3453086614608764,0.3132830262184143,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.910581350326538,0.4959881603717804,0.4712245762348175,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8552928566932678,0.4116927683353424,0.289590835571289,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8804901838302612,0.449572890996933,0.4276922345161438,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7685304880142212,0.2953348457813263,1.3421425819396973,291.0185852050781,291.11151123046875,289.1810302734375,287.0047912597656,291.0202941894531,297.260498046875,291.01873779296875,1.0,0.6400240063667297,1.0,1.0,0.2697161138057709,1.0,-3.4152965545654297,2.638273000717163,0.7770234942436218,1.8685792684555047,0.0,0.1500000059604644,0.0,180.8036499023437,190.0,2.729846239089966,-0.0,3326.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
