time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888040,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8097996711730957,0.3453086614608764,0.3132830262184143,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.910581350326538,0.4959881603717804,0.4712245762348175,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8552928566932678,0.4116927683353424,0.289590835571289,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8804901838302612,0.449572890996933,0.4276922345161438,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7685304880142212,0.2953348457813263,1.3421425819396973,291.0185852050781,291.11151123046875,289.1810302734375,287.0047912597656,291.0202941894531,297.260498046875,291.01873779296875,1.0,0.6400240063667297,1.0,1.0,0.2697161138057709,1.0,-3.4152965545654297,2.638273000717163,0.7770234942436218,1.8685792684555047,0.0,0.1500000059604644,0.0,180.8036499023437,190.0,2.729846239089966,-0.0,3326.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.808543860912323,0.345759779214859,0.3137339651584625,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9091258645057678,0.4968346357345581,0.4720693230628967,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8542261719703674,0.4125967621803283,0.2902552485466003,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8792296648025513,0.4503909647464752,0.4285110235214233,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7672724723815918,0.295651912689209,1.3437937498092651,291.0199279785156,291.12286376953125,289.171875,287.00885009765625,291.0216979980469,297.2595520019531,291.02008056640625,1.0,0.6415264010429382,1.0,1.0,0.270752489566803,1.0,-3.420625686645508,2.6387040615081787,0.7819216847419739,1.867834448814392,0.0,0.1500000059604644,0.0,182.3232269287109,190.0,3.1251320838928223,-0.0,3347.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.8072982430458069,0.3462156653404236,0.3141860663890838,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.907712697982788,0.4976842701435089,0.4729139804840088,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.8531835675239563,0.4135050177574157,0.2909204065799713,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8779941201210022,0.4512120187282562,0.4293297529220581,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.7660403847694397,0.2959733009338379,1.3454545736312866,291.0242004394531,291.134765625,289.16229248046875,287.0129089355469,291.02947998046875,297.2586669921875,291.024658203125,1.0,0.6430254578590393,1.0,1.0,0.2727416157722473,1.0,-3.425966739654541,2.636234998703003,0.7897316217422485,1.8641973733901973,0.0,0.1500000059604644,0.0,183.8415679931641,193.0,7.842822551727295,-0.0,3369.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.8049235939979553,0.347171425819397,0.3151189684867859,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.90510755777359,0.4994212388992309,0.4746275544166565,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.851250946521759,0.4153620302677154,0.2922709584236145,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8756824731826782,0.4528894126415252,0.4309898316860199,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.7637288570404053,0.2966515719890594,1.3488918542861938,291.0378723144531,291.1499938964844,289.1419982910156,287.02099609375,291.0458068847656,297.2574768066406,291.0384521484375,1.0,0.6460299491882324,1.0,1.0,0.2767198979854584,1.0,-3.436903953552246,2.631019592285156,0.8058842420578003,1.856583952903748,0.0,0.1500000059604644,0.0,186.8368225097656,196.0,15.755603790283203,-0.0,3412.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.8049235939979553,0.347171425819397,0.3151189684867859,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.90510755777359,0.4994212388992309,0.4746275544166565,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.851250946521759,0.4153620302677154,0.2922709584236145,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8756824731826782,0.4528894126415252,0.4309898316860199,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.7637288570404053,0.2966515719890594,1.3488918542861938,291.0378723144531,291.1499938964844,289.1419982910156,287.02099609375,291.0458068847656,297.2574768066406,291.0384521484375,1.0,0.6460299491882324,1.0,1.0,0.2767198979854584,1.0,-3.436903953552246,2.631019592285156,0.8058842420578003,1.856583952903748,0.0,0.1500000059604644,0.0,186.8368225097656,196.0,15.755603790283203,-0.0,3412.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8027238845825195,0.3481731414794922,0.3160951435565948,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9027730822563172,0.5011976361274719,0.4763796329498291,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8495035767555237,0.4172626733779907,0.2936528623104095,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8735652565956116,0.4546049237251282,0.4326867163181305,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.761609673500061,0.2973772585391998,1.3525350093841553,291.0525817871094,291.1499938964844,289.120361328125,287.0289306640625,291.0614318847656,297.2568359375,291.0531311035156,1.0,0.6490604877471924,1.0,1.0,0.280698150396347,1.0,-3.4482696056365967,2.626025915145874,0.8222436904907227,1.849095106124878,0.0,0.1500000059604644,0.0,189.7906646728516,199.0,18.94882202148437,-0.0,3456.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8027238845825195,0.3481731414794922,0.3160951435565948,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9027730822563172,0.5011976361274719,0.4763796329498291,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8495035767555237,0.4172626733779907,0.2936528623104095,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8735652565956116,0.4546049237251282,0.4326867163181305,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.761609673500061,0.2973772585391998,1.3525350093841553,291.0525817871094,291.1499938964844,289.120361328125,287.0289306640625,291.0614318847656,297.2568359375,291.0531311035156,1.0,0.6490604877471924,1.0,1.0,0.280698150396347,1.0,-3.4482696056365967,2.626025915145874,0.8222436904907227,1.849095106124878,0.0,0.1500000059604644,0.0,189.7906646728516,199.0,18.94882202148437,-0.0,3456.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8006424307823181,0.3492022454738617,0.3170975744724273,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.9005966186523438,0.5029973983764648,0.4781550168991089,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8478735089302063,0.4191913306713104,0.2950551211833954,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8715720772743225,0.4563439488410949,0.4344068467617035,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.7596229910850525,0.2981408834457397,1.3563495874404907,291.06866455078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0785522460937,297.2565612792969,291.0692749023437,1.0,0.6521185636520386,1.0,1.0,0.2849584221839905,1.0,-3.459954023361206,2.620280265808105,0.8396738171577454,1.840779185295105,0.0,0.1500000059604644,0.0,192.73590087890625,202.0,21.41326141357422,-0.0,3501.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8006424307823181,0.3492022454738617,0.3170975744724273,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.9005966186523438,0.5029973983764648,0.4781550168991089,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8478735089302063,0.4191913306713104,0.2950551211833954,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8715720772743225,0.4563439488410949,0.4344068467617035,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.7596229910850525,0.2981408834457397,1.3563495874404907,291.06866455078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0785522460937,297.2565612792969,291.0692749023437,1.0,0.6521185636520386,1.0,1.0,0.2849584221839905,1.0,-3.459954023361206,2.620280265808105,0.8396738171577454,1.840779185295105,0.0,0.1500000059604644,0.0,192.73590087890625,202.0,21.41326141357422,-0.0,3501.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7986522912979126,0.3502503633499145,0.3181185722351074,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8985154032707214,0.5048131346702576,0.4799467623233795,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8463345170021057,0.4211411476135254,0.2964729964733124,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8696756958961487,0.4580995440483093,0.4361437857151031,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7577440738677979,0.2989372014999389,1.3603146076202393,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0953369140625,297.25653076171875,291.0858154296875,1.0,0.6552026867866516,1.0,1.0,0.2892187237739563,1.0,-3.471900463104248,2.614607572555542,0.8572930097579956,1.8324624300003047,0.0,0.1500000059604644,0.0,195.6832427978516,205.0,22.477144241333008,-0.0,3547.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7986522912979126,0.3502503633499145,0.3181185722351074,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8985154032707214,0.5048131346702576,0.4799467623233795,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8463345170021057,0.4211411476135254,0.2964729964733124,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8696756958961487,0.4580995440483093,0.4361437857151031,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7577440738677979,0.2989372014999389,1.3603146076202393,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0953369140625,297.25653076171875,291.0858154296875,1.0,0.6552026867866516,1.0,1.0,0.2892187237739563,1.0,-3.471900463104248,2.614607572555542,0.8572930097579956,1.8324624300003047,0.0,0.1500000059604644,0.0,195.6832427978516,205.0,22.477144241333008,-0.0,3547.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.7976834774017334,0.3507781326770782,0.3186332285404205,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8975023627281189,0.505723774433136,0.4808460474014282,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8455913662910461,0.4221209287643432,0.297185868024826,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8687558174133301,0.458980530500412,0.4370160400867462,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7568375468254089,0.2993450164794922,1.362343430519104,291.09344482421875,291.1499938964844,289.0619201660156,287.0480651855469,291.1036071777344,297.25653076171875,291.09405517578125,1.0,0.6567526459693909,1.0,1.0,0.2913488447666168,1.0,-3.47794771194458,2.6117939949035645,0.86615389585495,1.828302025794983,0.0,0.1500000059604644,0.0,197.160400390625,205.0,22.680828094482425,-0.0,3570.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7967259287834167,0.3512995541095733,0.3191465735435486,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8965020179748535,0.5066278576850891,0.4817435443401336,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.844860315322876,0.4230957925319671,0.2978984415531158,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8678492903709412,0.4598558843135834,0.4378870129585266,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.7559476494789124,0.2997535765171051,1.3643893003463743,291.0985412597656,291.1499938964844,289.0497131347656,287.0517272949219,291.1051330566406,297.2565002441406,291.0988464355469,1.0,0.658306360244751,1.0,1.0,0.292534202337265,1.0,-3.4840102195739746,2.6119000911712646,0.8721102476119995,1.827041745185852,0.0,0.1500000059604644,0.0,198.6421356201172,208.0,18.061723709106445,-0.0,3593.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.794739842414856,0.3522795438766479,0.320131242275238,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8944334387779236,0.5083734393119812,0.4834944605827331,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.843338668346405,0.4249902665615082,0.2992956042289734,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8659757971763611,0.461549699306488,0.4395894706249237,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7541306018829346,0.3005416095256805,1.3684086799621582,291.102783203125,291.1499938964844,289.02496337890625,287.058837890625,291.1064453125,297.25592041015625,291.1029663085937,1.0,0.6613993048667908,1.0,1.0,0.2949049174785614,1.0,-3.495864152908325,2.612297296524048,0.8835667371749878,1.8247495889663696,0.0,0.1500000059604644,0.0,201.6631622314453,211.0,9.70554256439209,-0.0,3640.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.794739842414856,0.3522795438766479,0.320131242275238,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8944334387779236,0.5083734393119812,0.4834944605827331,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.843338668346405,0.4249902665615082,0.2992956042289734,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8659757971763611,0.461549699306488,0.4395894706249237,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7541306018829346,0.3005416095256805,1.3684086799621582,291.102783203125,291.1499938964844,289.02496337890625,287.058837890625,291.1064453125,297.25592041015625,291.1029663085937,1.0,0.6613993048667908,1.0,1.0,0.2949049174785614,1.0,-3.495864152908325,2.612297296524048,0.8835667371749878,1.8247495889663696,0.0,0.1500000059604644,0.0,201.6631622314453,211.0,9.70554256439209,-0.0,3640.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7926701903343201,0.3531875908374786,0.3210525810718536,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8922874927520752,0.5100448131561279,0.4851774871349334,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8417490720748901,0.4268204867839813,0.3006493151187897,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8640339970588684,0.4631748497486114,0.4412295818328857,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7522673010826111,0.301288902759552,1.3722656965255735,291.1052551269531,291.1499938964844,289.0,287.065673828125,291.107421875,297.2547912597656,291.1053771972656,1.0,0.66444993019104,1.0,1.0,0.2972756028175354,1.0,-3.507237672805786,2.61232852935791,0.8949093222618103,1.8221615552902224,0.0,0.1500000059604644,0.0,204.7427520751953,214.0,5.344750881195068,-0.0,3686.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7926701903343201,0.3531875908374786,0.3210525810718536,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8922874927520752,0.5100448131561279,0.4851774871349334,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8417490720748901,0.4268204867839813,0.3006493151187897,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8640339970588684,0.4631748497486114,0.4412295818328857,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7522673010826111,0.301288902759552,1.3722656965255735,291.1052551269531,291.1499938964844,289.0,287.065673828125,291.107421875,297.2547912597656,291.1053771972656,1.0,0.66444993019104,1.0,1.0,0.2972756028175354,1.0,-3.507237672805786,2.61232852935791,0.8949093222618103,1.8221615552902224,0.0,0.1500000059604644,0.0,204.7427520751953,214.0,5.344750881195068,-0.0,3686.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7905529737472534,0.354025274515152,0.3219138979911804,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.890102207660675,0.5116411447525024,0.4867935478687286,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8401247262954712,0.4285859763622284,0.3019606173038482,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8620592355728149,0.4647300541400909,0.4428074955940246,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7503835558891296,0.3019907772541046,1.3759384155273438,291.1039123535156,291.1499938964844,288.9750366210937,287.0722045898437,291.1036071777344,297.2531433105469,291.1038513183594,1.0,0.6674439907073975,1.0,1.0,0.2990216910839081,1.0,-3.5181119441986084,2.614000082015991,0.904111921787262,1.821280717849732,0.0,0.1500000059604644,0.0,207.8544921875,217.0,0.047353770583868,-0.0,3732.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7905529737472534,0.354025274515152,0.3219138979911804,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.890102207660675,0.5116411447525024,0.4867935478687286,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8401247262954712,0.4285859763622284,0.3019606173038482,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8620592355728149,0.4647300541400909,0.4428074955940246,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7503835558891296,0.3019907772541046,1.3759384155273438,291.1039123535156,291.1499938964844,288.9750366210937,287.0722045898437,291.1036071777344,297.2531433105469,291.1038513183594,1.0,0.6674439907073975,1.0,1.0,0.2990216910839081,1.0,-3.5181119441986084,2.614000082015991,0.904111921787262,1.821280717849732,0.0,0.1500000059604644,0.0,207.8544921875,217.0,0.047353770583868,-0.0,3732.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7883899807929993,0.3547884821891784,0.3227093517780304,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8878795504570007,0.5131560564041138,0.4883345067501068,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.838466465473175,0.4302810430526733,0.3032239377498626,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8600531220436096,0.4662089943885803,0.4443151652812958,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7484776973724365,0.3026400208473205,1.379386305809021,291.10076904296875,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2510070800781,291.1007080078125,1.0,0.6703656315803528,1.0,1.0,0.3007678091526031,1.0,-3.528403043746948,2.6153149604797363,0.913088083267212,1.8201428651809688,0.0,0.1500000059604644,0.0,210.9899139404297,220.0,-2.812005043029785,-0.0,3776.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7883899807929993,0.3547884821891784,0.3227093517780304,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8878795504570007,0.5131560564041138,0.4883345067501068,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.838466465473175,0.4302810430526733,0.3032239377498626,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8600531220436096,0.4662089943885803,0.4443151652812958,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7484776973724365,0.3026400208473205,1.379386305809021,291.10076904296875,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2510070800781,291.1007080078125,1.0,0.6703656315803528,1.0,1.0,0.3007678091526031,1.0,-3.528403043746948,2.6153149604797363,0.913088083267212,1.8201428651809688,0.0,0.1500000059604644,0.0,210.9899139404297,220.0,-2.812005043029785,-0.0,3776.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.7873046398162842,0.3551484942436218,0.3230869174003601,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8867675065994263,0.5138887763023376,0.4890810847282409,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8376362323760986,0.431107610464096,0.3038405179977417,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8590507507324219,0.4669252634048462,0.4450465440750122,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.7475264668464661,0.3029483556747436,1.3810361623764038,291.0990600585937,291.1499938964844,288.9380798339844,287.0813293457031,291.0976257324219,297.24981689453125,291.0989990234375,1.0,0.6718000769615173,1.0,1.0,0.3016408383846283,1.0,-3.5333611965179443,2.615835666656494,0.9175255298614502,1.8194701671600344,0.0,0.1500000059604644,0.0,212.5595550537109,220.0,-3.584490299224853,-0.0,3798.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7862243056297302,0.355499118566513,0.3234550058841705,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8856621980667114,0.5146101713180542,0.489815890789032,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8368115425109863,0.431924819946289,0.3044498562812805,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.858055591583252,0.4676307439804077,0.4457668364048004,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7465822100639343,0.3032492399215698,1.382649540901184,291.0978088378906,291.1499938964844,288.9259948730469,287.0841979980469,291.0966796875,297.2486267089844,291.0977478027344,1.0,0.6732199192047119,1.0,1.0,0.3026396930217743,1.0,-3.5382280349731445,2.615893602371216,0.9223341941833496,1.8183540105819704,0.0,0.1500000059604644,0.0,214.12796020507807,223.0,-3.459505558013916,-0.0,3820.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7840946912765503,0.3561761677265167,0.3241662979125976,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8834881782531738,0.5160210132598877,0.4912523031234741,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8351929187774658,0.4335342347621918,0.3056488633155823,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8561016321182251,0.4690117835998535,0.4471761584281921,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7447271943092346,0.3038316071033478,1.3857767581939695,291.0961303710937,291.1499938964844,288.9023742675781,287.0896301269531,291.0953674316406,297.2461853027344,291.0960998535156,1.0,0.6760143041610718,1.0,1.0,0.3046373724937439,1.0,-3.54771089553833,2.61576509475708,0.9319458603858948,1.8159338235855105,0.0,0.1500000059604644,0.0,217.2495574951172,226.0,-2.677292823791504,-0.0,3863.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7840946912765503,0.3561761677265167,0.3241662979125976,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8834881782531738,0.5160210132598877,0.4912523031234741,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8351929187774658,0.4335342347621918,0.3056488633155823,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8561016321182251,0.4690117835998535,0.4471761584281921,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7447271943092346,0.3038316071033478,1.3857767581939695,291.0961303710937,291.1499938964844,288.9023742675781,287.0896301269531,291.0953674316406,297.2461853027344,291.0960998535156,1.0,0.6760143041610718,1.0,1.0,0.3046373724937439,1.0,-3.54771089553833,2.61576509475708,0.9319458603858948,1.8159338235855105,0.0,0.1500000059604644,0.0,217.2495574951172,226.0,-2.677292823791504,-0.0,3863.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.782017171382904,0.3568272590637207,0.3248523473739624,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.881372332572937,0.5173958539962769,0.4926527440547943,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8336232900619507,0.4351163506507873,0.3068273365497589,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8542047739028931,0.4703592956066131,0.4485518038272857,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7429255247116089,0.3043949604034424,1.3888083696365356,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0947570800781,297.2437744140625,291.0951538085937,1.0,0.6787581443786621,1.0,1.0,0.3066350519657135,1.0,-3.5569405555725098,2.615436315536499,0.9415042996406556,1.8133882284164429,0.0,0.1500000059604644,0.0,220.34971618652344,229.0,-1.817668080329895,-0.0,3905.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.782017171382904,0.3568272590637207,0.3248523473739624,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.881372332572937,0.5173958539962769,0.4926527440547943,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8336232900619507,0.4351163506507873,0.3068273365497589,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8542047739028931,0.4703592956066131,0.4485518038272857,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7429255247116089,0.3043949604034424,1.3888083696365356,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0947570800781,297.2437744140625,291.0951538085937,1.0,0.6787581443786621,1.0,1.0,0.3066350519657135,1.0,-3.5569405555725098,2.615436315536499,0.9415042996406556,1.8133882284164429,0.0,0.1500000059604644,0.0,220.34971618652344,229.0,-1.817668080329895,-0.0,3905.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7799990773200989,0.3574654757976532,0.3255238533020019,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8793204426765442,0.5187492370605469,0.4940298795700073,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8321069478988647,0.4366840422153473,0.3079935014247894,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8523699641227722,0.4716871082782745,0.4499058723449707,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7411821484565735,0.3049502074718475,1.391790509223938,291.0959167480469,291.1499938964844,288.8580017089844,287.0992736816406,291.0965576171875,297.2414855957031,291.09600830078125,1.0,0.6814667582511902,1.0,1.0,0.3088412284851074,1.0,-3.566023349761963,2.6143012046813965,0.9517221450805664,1.8100993633270264,0.0,0.1500000059604644,0.0,223.43234252929688,232.0,0.2584138810634613,-0.0,3947.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7799990773200989,0.3574654757976532,0.3255238533020019,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8793204426765442,0.5187492370605469,0.4940298795700073,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8321069478988647,0.4366840422153473,0.3079935014247894,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8523699641227722,0.4716871082782745,0.4499058723449707,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7411821484565735,0.3049502074718475,1.391790509223938,291.0959167480469,291.1499938964844,288.8580017089844,287.0992736816406,291.0965576171875,297.2414855957031,291.09600830078125,1.0,0.6814667582511902,1.0,1.0,0.3088412284851074,1.0,-3.566023349761963,2.6143012046813965,0.9517221450805664,1.8100993633270264,0.0,0.1500000059604644,0.0,223.43234252929688,232.0,0.2584138810634613,-0.0,3947.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.778052031993866,0.3580972254276275,0.3261871635913849,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8773431181907654,0.5200867056846619,0.4953893721103668,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.830653190612793,0.4382435381412506,0.3091520667076111,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8506067395210266,0.4730007350444793,0.4512439668178558,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7395066618919373,0.3055044710636139,1.3947556018829346,291.0981750488281,291.1499938964844,288.83770751953125,287.1034545898437,291.0995483398437,297.2393798828125,291.0982971191406,1.0,0.6841467618942261,1.0,1.0,0.3110474050045013,1.0,-3.5750269889831543,2.6130619049072266,0.9619652032852172,1.8067538738250728,0.0,0.1500000059604644,0.0,226.49131774902344,235.0,2.136887788772583,-0.0,3989.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.778052031993866,0.3580972254276275,0.3261871635913849,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8773431181907654,0.5200867056846619,0.4953893721103668,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.830653190612793,0.4382435381412506,0.3091520667076111,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8506067395210266,0.4730007350444793,0.4512439668178558,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7395066618919373,0.3055044710636139,1.3947556018829346,291.0981750488281,291.1499938964844,288.83770751953125,287.1034545898437,291.0995483398437,297.2393798828125,291.0982971191406,1.0,0.6841467618942261,1.0,1.0,0.3110474050045013,1.0,-3.5750269889831543,2.6130619049072266,0.9619652032852172,1.8067538738250728,0.0,0.1500000059604644,0.0,226.49131774902344,235.0,2.136887788772583,-0.0,3989.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.7771033048629761,0.3584117293357849,0.326517105102539,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.876380205154419,0.5207509994506836,0.4960643947124481,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8299476504325867,0.4390214383602142,0.3097296357154846,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8497496843338013,0.4736537337303161,0.4519088566303253,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.738692581653595,0.3057825565338135,1.3962393999099731,291.0997314453125,291.1499938964844,288.828125,287.1053771972656,291.1015014648437,297.2384338378906,291.0998840332031,1.0,0.6854793429374695,1.0,1.0,0.3121504783630371,1.0,-3.5795154571533203,2.612423181533813,0.9670922756195068,1.805073857307434,0.0,0.1500000059604644,0.0,228.0146484375,235.0,3.0328197479248047,-0.0,4009.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7761695384979248,0.3587248027324676,0.3268458843231201,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8754329085350037,0.5214120745658875,0.4967364370822906,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8292548060417175,0.4397976994514465,0.3103061318397522,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8489075303077698,0.4743039608001709,0.4525712132453918,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7378929257392883,0.3060611188411712,1.3977251052856443,291.1012878417969,291.1499938964844,288.8189697265625,287.107177734375,291.1031494140625,297.23748779296875,291.1014404296875,1.0,0.6868081092834473,1.0,1.0,0.3131717443466186,1.0,-3.5839967727661133,2.612032175064087,0.9719645977020264,1.803646326065064,0.0,0.1500000059604644,0.0,229.5351409912109,223.0,3.5501716136932373,-0.0,4030.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.7777652740478516,0.3590501248836517,0.3270780146121979,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8773650527000427,0.5220962762832642,0.4973178505897522,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8310585021972656,0.4406036138534546,0.310819923877716,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8507131338119507,0.4749773442745209,0.4531428813934326,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.7392834424972534,0.3063506186008453,1.398725986480713,291.1030578613281,291.1499938964844,288.8099060058594,287.10894775390625,291.1050720214844,297.2365417480469,291.10321044921875,1.0,0.6863024234771729,1.0,1.0,0.3142338395118713,1.0,-3.5874886512756348,2.610832929611206,0.9766557812690736,1.8016784191131592,0.0,0.1500000059604644,0.0,228.1583709716797,223.0,4.082247257232666,-0.0,4031.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.7804033160209656,0.3593580722808838,0.3272489011287689,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.88047194480896,0.5227305889129639,0.4978048801422119,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8338667154312134,0.4413529932498932,0.3112592697143554,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8536036014556885,0.4756021499633789,0.4536213874816894,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.7415788769721985,0.3066247105598449,1.399431824684143,291.1048889160156,291.1499938964844,288.802001953125,287.1104736328125,291.107177734375,297.2357788085937,291.10504150390625,1.0,0.6853087544441223,1.0,1.0,0.3152142465114593,1.0,-3.5902342796325684,2.6094002723693848,0.980833888053894,1.799614667892456,0.0,0.1500000059604644,0.0,225.605697631836,211.0,4.6638007164001465,-0.0,4022.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
