time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890140,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7886204719543457,0.3600314855575561,0.3275344967842102,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8900355100631714,0.5240679383277893,0.4987304508686065,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8424178957939148,0.4429389834403991,0.3121148347854614,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8625406622886658,0.4769217073917389,0.4545309245586395,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7487722039222717,0.307226687669754,1.4005438089370728,291.10968017578125,291.1499938964844,288.7870483398437,287.11328125,291.1126403808594,297.23455810546875,291.1098937988281,1.0,0.6818962693214417,1.0,1.0,0.3172567784786224,1.0,-3.5951530933380127,2.605863094329834,0.989289939403534,1.7949293851852417,0.0,0.1500000059604644,0.0,217.6961975097656,199.0,6.229793071746826,-0.0,3987.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7886204719543457,0.3600314855575561,0.3275344967842102,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8900355100631714,0.5240679383277893,0.4987304508686065,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8424178957939148,0.4429389834403991,0.3121148347854614,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8625406622886658,0.4769217073917389,0.4545309245586395,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7487722039222717,0.307226687669754,1.4005438089370728,291.10968017578125,291.1499938964844,288.7870483398437,287.11328125,291.1126403808594,297.23455810546875,291.1098937988281,1.0,0.6818962693214417,1.0,1.0,0.3172567784786224,1.0,-3.5951530933380127,2.605863094329834,0.989289939403534,1.7949293851852417,0.0,0.1500000059604644,0.0,217.6961975097656,199.0,6.229793071746826,-0.0,3987.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7995970249176025,0.3607431650161743,0.3277839124202728,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.902739405632019,0.525425374507904,0.4995996952056885,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8538833260536194,0.4445563554763794,0.3129368126392364,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8745786547660828,0.4782644510269165,0.4553868770599365,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7585727572441101,0.3078732490539551,1.401492476463318,291.1142272949219,291.1499938964844,288.7742919921875,287.1156005859375,291.11700439453125,297.2337646484375,291.1144104003906,1.0,0.6774775385856628,1.0,1.0,0.3189225494861603,1.0,-3.599658489227295,2.603269577026367,0.9963889718055724,1.7912677526474,0.0,0.1500000059604644,0.0,207.8173065185547,187.0,6.242000102996826,-0.0,3938.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7995970249176025,0.3607431650161743,0.3277839124202728,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.902739405632019,0.525425374507904,0.4995996952056885,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8538833260536194,0.4445563554763794,0.3129368126392364,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8745786547660828,0.4782644510269165,0.4553868770599365,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7585727572441101,0.3078732490539551,1.401492476463318,291.1142272949219,291.1499938964844,288.7742919921875,287.1156005859375,291.11700439453125,297.2337646484375,291.1144104003906,1.0,0.6774775385856628,1.0,1.0,0.3189225494861603,1.0,-3.599658489227295,2.603269577026367,0.9963889718055724,1.7912677526474,0.0,0.1500000059604644,0.0,207.8173065185547,187.0,6.242000102996826,-0.0,3938.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8126153349876404,0.3614817559719085,0.3280221223831177,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9191989302635192,0.526795506477356,0.5004430413246155,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8680431246757507,0.4461969137191772,0.3137469887733459,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8893297910690308,0.4796233177185058,0.4562201797962188,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.7707536220550537,0.3085584342479706,1.4024348258972168,291.11968994140625,291.1499938964844,288.7640075683594,287.117431640625,291.1230773925781,297.2333068847656,291.1199035644531,1.0,0.6725593209266663,1.0,1.0,0.3205883204936981,1.0,-3.6040701866149902,2.6006500720977783,1.003420114517212,1.7875741720199585,0.0,0.1500000059604644,0.0,196.95904541015625,175.0,7.33743953704834,-0.0,3882.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8126153349876404,0.3614817559719085,0.3280221223831177,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9191989302635192,0.526795506477356,0.5004430413246155,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8680431246757507,0.4461969137191772,0.3137469887733459,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8893297910690308,0.4796233177185058,0.4562201797962188,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.7707536220550537,0.3085584342479706,1.4024348258972168,291.11968994140625,291.1499938964844,288.7640075683594,287.117431640625,291.1230773925781,297.2333068847656,291.1199035644531,1.0,0.6725593209266663,1.0,1.0,0.3205883204936981,1.0,-3.6040701866149902,2.6006500720977783,1.003420114517212,1.7875741720199585,0.0,0.1500000059604644,0.0,196.95904541015625,175.0,7.33743953704834,-0.0,3882.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.8195968866348267,0.361863225698471,0.3281428515911102,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.9290285110473632,0.5274877548217773,0.5008614659309387,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.876214325428009,0.4470283091068268,0.3141525089740753,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.8977474570274353,0.4803110361099243,0.4566347301006317,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.777796745300293,0.3089173138141632,1.4029335975646973,291.1230773925781,291.1499938964844,288.75982666015625,287.1181640625,291.1268920898437,297.23321533203125,291.1233215332031,1.0,0.6699837446212769,1.0,1.0,0.321421205997467,1.0,-3.6063053607940674,2.5993597507476807,1.0069456100463867,1.7857266664505005,0.0,0.1500000059604644,0.0,191.2947235107422,175.0,8.247787475585938,-0.0,3853.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.8269933462142944,0.3622493743896484,0.3282655477523803,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.9396172165870668,0.5281822085380554,0.5012795925140381,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.8851304650306702,0.4478640854358673,0.3145592808723449,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.9069525003433228,0.4810017347335815,0.457049548625946,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.7854841947555542,0.3092839121818542,1.403453707695007,291.1259460449219,291.1499938964844,288.7563781738281,287.1187744140625,291.1292419433594,297.233154296875,291.1261291503906,1.0,0.6673673391342163,1.0,1.0,0.3219879567623138,1.0,-3.608569622039795,2.598928689956665,1.009641170501709,1.7847427129745483,0.0,0.1500000059604644,0.0,185.5474395751953,163.0,7.958932876586914,-0.0,3823.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8437608480453491,0.3630313575267792,0.3285140991210937,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9622252583503724,0.5295728445053101,0.5021112561225891,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.905445396900177,0.4495448470115661,0.3153746724128723,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9297872185707092,0.4823878407478332,0.4578774571418762,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.8029625415802002,0.3100387454032898,1.4045617580413818,291.13165283203125,291.1499938964844,288.7516174316406,287.1195983886719,291.1352844238281,297.2331237792969,291.13189697265625,1.0,0.662039041519165,1.0,1.0,0.323121428489685,1.0,-3.613179206848145,2.598224639892578,1.0149543285369873,1.7829687595367432,0.0,0.1500000059604644,0.0,173.86322021484375,151.0,8.138314247131348,-0.0,3763.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8437608480453491,0.3630313575267792,0.3285140991210937,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9622252583503724,0.5295728445053101,0.5021112561225891,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.905445396900177,0.4495448470115661,0.3153746724128723,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9297872185707092,0.4823878407478332,0.4578774571418762,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.8029625415802002,0.3100387454032898,1.4045617580413818,291.13165283203125,291.1499938964844,288.7516174316406,287.1195983886719,291.1352844238281,297.2331237792969,291.13189697265625,1.0,0.662039041519165,1.0,1.0,0.323121428489685,1.0,-3.613179206848145,2.598224639892578,1.0149543285369873,1.7829687595367432,0.0,0.1500000059604644,0.0,173.86322021484375,151.0,8.138314247131348,-0.0,3763.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8644136786460876,0.3638333082199096,0.3287726044654846,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.9852123260498048,0.5309738516807556,0.50294429063797,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.932100772857666,0.4512448012828827,0.3161973059177398,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9565833806991576,0.483786940574646,0.4587094485759735,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.8226410746574402,0.3108233511447906,1.4057698249816897,291.1390991210937,291.1499938964844,288.75,287.119873046875,291.1435546875,297.2333068847656,291.1393737792969,1.0,0.6566416025161743,1.0,1.0,0.3242549002170563,1.0,-3.617936134338379,2.597609519958496,1.0203264951705933,1.781293869018555,0.0,0.1500000059604644,0.0,162.0330352783203,154.0,9.797103881835938,-0.0,3702.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8644136786460876,0.3638333082199096,0.3287726044654846,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.9852123260498048,0.5309738516807556,0.50294429063797,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.932100772857666,0.4512448012828827,0.3161973059177398,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9565833806991576,0.483786940574646,0.4587094485759735,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.8226410746574402,0.3108233511447906,1.4057698249816897,291.1390991210937,291.1499938964844,288.75,287.119873046875,291.1435546875,297.2333068847656,291.1393737792969,1.0,0.6566416025161743,1.0,1.0,0.3242549002170563,1.0,-3.617936134338379,2.597609519958496,1.0203264951705933,1.781293869018555,0.0,0.1500000059604644,0.0,162.0330352783203,154.0,9.797103881835938,-0.0,3702.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8756849765777588,0.364637941122055,0.3292893767356872,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9955034255981444,0.5323755741119385,0.5040445923805237,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9465707540512084,0.4529508650302887,0.3172217607498169,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9695593118667604,0.485189288854599,0.4598109424114227,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.832635760307312,0.3116260170936584,1.4083209037780762,291.1449584960937,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.2334899902344,291.1451721191406,1.0,0.6554179787635803,1.0,1.0,0.3247443437576294,1.0,-3.6255033016204834,2.6010100841522217,1.0244932174682615,1.7829583883285522,0.0,0.1500000059604644,0.0,156.96595764160156,157.0,8.318180084228516,-0.0,3690.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8756849765777588,0.364637941122055,0.3292893767356872,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9955034255981444,0.5323755741119385,0.5040445923805237,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9465707540512084,0.4529508650302887,0.3172217607498169,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9695593118667604,0.485189288854599,0.4598109424114227,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.832635760307312,0.3116260170936584,1.4083209037780762,291.1449584960937,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.2334899902344,291.1451721191406,1.0,0.6554179787635803,1.0,1.0,0.3247443437576294,1.0,-3.6255033016204834,2.6010100841522217,1.0244932174682615,1.7829583883285522,0.0,0.1500000059604644,0.0,156.96595764160156,157.0,8.318180084228516,-0.0,3690.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795657753944397,0.3653965592384338,0.3299182951450348,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9987263679504396,0.5337389707565308,0.5051522254943848,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9517111778259276,0.4546200633049011,0.3183393180370331,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9738553166389464,0.4865539073944092,0.4610374867916107,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361276984214783,0.3124083280563354,1.4115469455718994,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.2333374023437,291.150146484375,1.0,0.6561313271522522,1.0,1.0,0.3252337872982025,1.0,-3.63429856300354,2.605299711227417,1.0289987325668335,1.7852911949157717,0.0,0.1500000059604644,0.0,155.83380126953125,175.0,7.354732036590576,-0.0,3705.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795657753944397,0.3653965592384338,0.3299182951450348,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9987263679504396,0.5337389707565308,0.5051522254943848,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9517111778259276,0.4546200633049011,0.3183393180370331,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9738553166389464,0.4865539073944092,0.4610374867916107,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361276984214783,0.3124083280563354,1.4115469455718994,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.2333374023437,291.150146484375,1.0,0.6561313271522522,1.0,1.0,0.3252337872982025,1.0,-3.63429856300354,2.605299711227417,1.0289987325668335,1.7852911949157717,0.0,0.1500000059604644,0.0,155.83380126953125,175.0,7.354732036590576,-0.0,3705.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8743095993995667,0.3657595813274383,0.3303468525409698,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.994513988494873,0.5344043374061584,0.506001889705658,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9457560181617736,0.4554418325424194,0.3189890384674072,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.968417465686798,0.4872231185436249,0.4617734849452972,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8316009044647217,0.3127908408641815,1.4137645959854126,291.15234375,291.1499938964844,288.75,287.119873046875,291.15557861328125,297.233154296875,291.1525573730469,1.0,0.6587275862693787,1.0,1.0,0.3254785239696502,1.0,-3.640167474746704,2.6084446907043457,1.0317226648330688,1.787085771560669,0.0,0.1500000059604644,0.0,158.78201293945312,175.0,7.104554653167725,-0.0,3738.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8659265041351318,0.3661013543605804,0.3308277726173401,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.98703932762146,0.5350518226623535,0.5067914128303528,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.935714304447174,0.4562459588050842,0.3196816444396972,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9590898752212524,0.48787522315979,0.4625678360462188,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8242987394332886,0.3131587505340576,1.416270732879639,291.1539001464844,291.1499938964844,288.75,287.119873046875,291.1560363769531,297.2327880859375,291.1540222167969,1.0,0.6621025800704956,1.0,1.0,0.3254485726356506,1.0,-3.646493434906006,2.612766742706299,1.033726692199707,1.7899924516677856,0.0,0.1500000059604644,0.0,163.54217529296875,193.0,5.549924850463867,-0.0,3784.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8542080521583557,0.3664762079715729,0.3314327597618103,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9751471877098083,0.5357978343963623,0.5077725648880005,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9210894107818604,0.4571801424026489,0.3205377161502838,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9448398351669312,0.4886278212070465,0.4635556042194366,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8137359023094177,0.3135740458965301,1.419458270072937,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.15631103515625,297.2320861816406,291.1548156738281,1.0,0.6669308543205261,1.0,1.0,0.3254126012325287,1.0,-3.654454469680786,2.618271827697754,1.036182880401611,1.7937544584274292,0.0,0.1500000059604644,0.0,170.797607421875,193.0,3.7203307151794434,-0.0,3850.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.8462225198745728,0.3667077720165252,0.3318425714969635,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.9660196304321288,0.5362785458564758,0.5084354281425476,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.9111056923866272,0.4577866196632385,0.3211150765419006,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.9344353079795836,0.4891134798526764,0.4642234146595001,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8060295581817627,0.3138362169265747,1.4216347932815552,291.1551513671875,291.1499938964844,288.75,287.119873046875,291.1564636230469,297.2314758300781,291.1552124023437,1.0,0.6704510450363159,1.0,1.0,0.325388640165329,1.0,-3.6598618030548096,2.622006893157959,1.0378549098968506,1.79632568359375,0.0,0.1500000059604644,0.0,176.2617645263672,211.0,2.85898756980896,-0.0,3898.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8268457651138306,0.3672229647636413,0.3328700661659241,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.9406742453575134,0.5374204516410828,0.5101006627082825,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8883564472198486,0.4592447280883789,0.322565346956253,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.9084947109222412,0.4902694821357727,0.4659026563167572,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.7860844135284424,0.3144360482692718,1.4271376132965088,291.1558532714844,291.1499938964844,288.75,287.119873046875,291.15673828125,297.22955322265625,291.1559143066406,1.0,0.6800094842910767,1.0,1.0,0.3253287076950073,1.0,-3.673487901687622,2.631421089172364,1.0420668125152588,1.8028048276901243,0.0,0.1500000059604644,0.0,191.60476684570312,229.0,1.5133717060089111,-0.0,4030.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8268457651138306,0.3672229647636413,0.3328700661659241,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.9406742453575134,0.5374204516410828,0.5101006627082825,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8883564472198486,0.4592447280883789,0.322565346956253,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.9084947109222412,0.4902694821357727,0.4659026563167572,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.7860844135284424,0.3144360482692718,1.4271376132965088,291.1558532714844,291.1499938964844,288.75,287.119873046875,291.15673828125,297.22955322265625,291.1559143066406,1.0,0.6800094842910767,1.0,1.0,0.3253287076950073,1.0,-3.673487901687622,2.631421089172364,1.0420668125152588,1.8028048276901243,0.0,0.1500000059604644,0.0,191.60476684570312,229.0,1.5133717060089111,-0.0,4030.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8087331056594849,0.3676594495773315,0.333879142999649,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.9156876802444458,0.5384849309921265,0.5117490887641907,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8680025339126587,0.4606287181377411,0.3240052163600921,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8869733810424805,0.4913506209850311,0.4675672948360443,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.7679017782211304,0.3149632215499878,1.4325809478759766,291.1553039550781,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.22711181640625,291.15533447265625,1.0,0.690128743648529,1.0,1.0,0.3250836431980133,1.0,-3.686969995498657,2.641364336013794,1.0456055402755735,1.809790015220642,0.0,0.1500000059604644,0.0,208.3865203857422,247.0,-0.2077427804470062,-0.0,4171.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8087331056594849,0.3676594495773315,0.333879142999649,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.9156876802444458,0.5384849309921265,0.5117490887641907,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8680025339126587,0.4606287181377411,0.3240052163600921,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8869733810424805,0.4913506209850311,0.4675672948360443,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.7679017782211304,0.3149632215499878,1.4325809478759766,291.1553039550781,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.22711181640625,291.15533447265625,1.0,0.690128743648529,1.0,1.0,0.3250836431980133,1.0,-3.686969995498657,2.641364336013794,1.0456055402755735,1.809790015220642,0.0,0.1500000059604644,0.0,208.3865203857422,247.0,-0.2077427804470062,-0.0,4171.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7913818359375,0.3680250644683838,0.3348516523838043,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8952451944351196,0.5394760370254517,0.5133576393127441,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8504857420921326,0.461943507194519,0.3254182934761047,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.868259608745575,0.4923612475395202,0.4691946506500244,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7522358894348145,0.3154230713844299,1.4378595352172852,291.15411376953125,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.22430419921875,291.15411376953125,1.0,0.7004411220550537,1.0,1.0,0.3248385488986969,1.0,-3.700085639953613,2.651088237762451,1.048997402191162,1.8166295289993288,0.0,0.1500000059604644,0.0,225.9244842529297,265.0,-1.229416847229004,-0.0,4317.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7913818359375,0.3680250644683838,0.3348516523838043,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8952451944351196,0.5394760370254517,0.5133576393127441,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8504857420921326,0.461943507194519,0.3254182934761047,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.868259608745575,0.4923612475395202,0.4691946506500244,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7522358894348145,0.3154230713844299,1.4378595352172852,291.15411376953125,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.22430419921875,291.15411376953125,1.0,0.7004411220550537,1.0,1.0,0.3248385488986969,1.0,-3.700085639953613,2.651088237762451,1.048997402191162,1.8166295289993288,0.0,0.1500000059604644,0.0,225.9244842529297,265.0,-1.229416847229004,-0.0,4317.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7834666967391968,0.3681851923465729,0.3353231251239776,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8863212466239929,0.5399472117424011,0.514145016670227,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8427453637123108,0.4625782370567322,0.3261134624481201,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8599247336387634,0.4928432404994964,0.4699924290180206,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7453153133392334,0.3156309425830841,1.440428376197815,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2228088378906,291.1534118652344,1.0,0.7056097388267517,1.0,1.0,0.3247160017490387,1.0,-3.706489086151123,2.655848264694214,1.0506408214569092,1.8199810981750488,0.0,0.1500000059604644,0.0,234.85797119140625,265.0,-1.5447540283203125,-0.0,4392.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.776076078414917,0.36833256483078,0.3357852697372436,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8779935836791992,0.5404042601585388,0.5149214863777161,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8355941772460938,0.4631999731063843,0.3268013298511505,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8522289991378784,0.4933117926120758,0.4707798659801483,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.7389276623725891,0.3158262968063354,1.442952036857605,291.1528015136719,291.1499938964844,288.75,287.119873046875,291.1525573730469,297.2212829589844,291.15283203125,1.0,0.7107662558555603,1.0,1.0,0.3246388733386993,1.0,-3.712790489196777,2.660393476486206,1.0523970127105713,1.8231453895568848,0.0,0.1500000059604644,0.0,243.85997009277344,268.0,-1.5509830713272097,-0.0,4466.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7679253816604614,0.3686087429523468,0.3364302515983581,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8689143061637878,0.5412899255752563,0.516173779964447,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8279040455818176,0.464419960975647,0.3279577791690826,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8439263105392456,0.494221955537796,0.472055584192276,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7319369316101074,0.3161927461624145,1.4465895891189575,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2182312011719,291.1517639160156,1.0,0.7169433236122131,1.0,1.0,0.324484646320343,1.0,-3.722381591796875,2.66741156578064,1.0549700260162354,1.8281630277633667,0.0,0.1500000059604644,0.0,254.87196350097656,256.0,-1.5659650564193726,-0.0,4563.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7679253816604614,0.3686087429523468,0.3364302515983581,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8689143061637878,0.5412899255752563,0.516173779964447,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8279040455818176,0.464419960975647,0.3279577791690826,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8439263105392456,0.494221955537796,0.472055584192276,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7319369316101074,0.3161927461624145,1.4465895891189575,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2182312011719,291.1517639160156,1.0,0.7169433236122131,1.0,1.0,0.324484646320343,1.0,-3.722381591796875,2.66741156578064,1.0549700260162354,1.8281630277633667,0.0,0.1500000059604644,0.0,254.87196350097656,256.0,-1.5659650564193726,-0.0,4563.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7683319449424744,0.3688960373401642,0.3366692960262298,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.869621753692627,0.5421608686447144,0.5169780850410461,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8287800550460815,0.4656365811824798,0.3287901580333709,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.844631552696228,0.4951206147670746,0.4728858768939972,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7323758006095886,0.3165566027164459,1.4481443166732788,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2154541015625,291.1505126953125,1.0,0.7171717286109924,1.0,1.0,0.3243304193019867,1.0,-3.72751522064209,2.6713969707489014,1.056118130683899,1.8312193155288696,0.0,0.1500000059604644,0.0,254.85427856445312,244.0,-1.7718455791473389,-0.0,4577.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7683319449424744,0.3688960373401642,0.3366692960262298,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.869621753692627,0.5421608686447144,0.5169780850410461,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8287800550460815,0.4656365811824798,0.3287901580333709,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.844631552696228,0.4951206147670746,0.4728858768939972,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7323758006095886,0.3165566027164459,1.4481443166732788,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2154541015625,291.1505126953125,1.0,0.7171717286109924,1.0,1.0,0.3243304193019867,1.0,-3.72751522064209,2.6713969707489014,1.056118130683899,1.8312193155288696,0.0,0.1500000059604644,0.0,254.85427856445312,244.0,-1.7718455791473389,-0.0,4577.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7733361124992371,0.3692313134670257,0.3367268443107605,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8755767941474915,0.5430482029914856,0.5175616145133972,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8342602849006653,0.4668831825256347,0.3294688165187835,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8501707911491394,0.4960397779941559,0.4734991192817688,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7368093729019165,0.3169587552547455,1.4487390518188477,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2133483886719,291.1496887207031,1.0,0.7145739793777466,1.0,1.0,0.3242963850498199,1.0,-3.730558872222901,2.6735620498657227,1.0569967031478882,1.8329256772994995,0.0,0.1500000059604644,0.0,248.8852996826172,232.0,-1.2695330381393433,-0.0,4548.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7733361124992371,0.3692313134670257,0.3367268443107605,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8755767941474915,0.5430482029914856,0.5175616145133972,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8342602849006653,0.4668831825256347,0.3294688165187835,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8501707911491394,0.4960397779941559,0.4734991192817688,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7368093729019165,0.3169587552547455,1.4487390518188477,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2133483886719,291.1496887207031,1.0,0.7145739793777466,1.0,1.0,0.3242963850498199,1.0,-3.730558872222901,2.6735620498657227,1.0569967031478882,1.8329256772994995,0.0,0.1500000059604644,0.0,248.8852996826172,232.0,-1.2695330381393433,-0.0,4548.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7810991406440735,0.3696101605892181,0.3367185592651367,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8846720457077026,0.5439535975456238,0.5180503726005554,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8425037860870361,0.4681600630283355,0.3300861418247223,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8586592674255371,0.4969816207885742,0.4740217328071594,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7436532974243164,0.3174076378345489,1.449005365371704,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.2118225097656,291.149169921875,1.0,0.7105435132980347,1.0,1.0,0.3242623805999756,1.0,-3.732830047607422,2.67518949508667,1.0576406717300415,1.834269881248474,0.0,0.1500000059604644,0.0,240.018295288086,220.0,-0.9015411734580994,-0.0,4498.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7810991406440735,0.3696101605892181,0.3367185592651367,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8846720457077026,0.5439535975456238,0.5180503726005554,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8425037860870361,0.4681600630283355,0.3300861418247223,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8586592674255371,0.4969816207885742,0.4740217328071594,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7436532974243164,0.3174076378345489,1.449005365371704,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.2118225097656,291.149169921875,1.0,0.7105435132980347,1.0,1.0,0.3242623805999756,1.0,-3.732830047607422,2.67518949508667,1.0576406717300415,1.834269881248474,0.0,0.1500000059604644,0.0,240.018295288086,220.0,-0.9015411734580994,-0.0,4498.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
