time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892300,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7858090996742249,0.3698120415210724,0.3367027342319488,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8901605606079102,0.5444096326828003,0.5182737708091736,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.847489595413208,0.4688071608543396,0.3303827941417694,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8638202548027039,0.4974587559700012,0.4742643535137176,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7478303909301758,0.3176491856575012,1.4490967988967896,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.21124267578125,291.1489562988281,1.0,0.708207368850708,1.0,1.0,0.3242453634738922,1.0,-3.733839273452759,2.6759192943573,1.0579198598861694,1.8348718881607056,0.0,0.1500000059604644,0.0,234.9342498779297,220.0,-0.7767572999000549,-0.0,4468.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7909730076789856,0.3700196743011474,0.336683452129364,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8961629867553711,0.5448649525642395,0.518487811088562,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8529826402664185,0.4694582819938659,0.3306753933429718,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8695065379142761,0.4979384541511535,0.4745001196861267,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7524508833885193,0.317900538444519,1.4491875171661377,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.2107238769531,291.1488952636719,1.0,0.7057484984397888,1.0,1.0,0.3242663145065307,1.0,-3.734818696975708,2.67650842666626,1.0583101511001587,1.8353227376937864,0.0,0.1500000059604644,0.0,229.6035003662109,208.0,-0.4823274314403534,-0.0,4437.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7986847162246704,0.3703100383281708,0.3366546332836151,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9051398634910583,0.5454825162887573,0.5187667012214661,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8612731099128723,0.4703492522239685,0.3310694396495819,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8780651092529297,0.4985941648483276,0.4748134016990661,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7594522833824158,0.3182573616504669,1.4493285417556765,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.210205078125,291.14898681640625,1.0,0.7022656202316284,1.0,1.0,0.3242948353290558,1.0,-3.736140727996826,2.6772968769073486,1.0588438510894775,1.835887789726257,0.0,0.1500000059604644,0.0,222.0749969482422,208.0,-0.1266739517450332,-0.0,4392.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8025646209716797,0.3704486191272735,0.3366406559944153,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9098789691925048,0.5457722544670105,0.5188946723937988,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8654937744140625,0.4707697629928589,0.3312540054321289,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8824048638343811,0.4989033043384552,0.4749590158462524,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7630266547203064,0.3184296488761902,1.4494034051895142,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2099914550781,291.1490783691406,1.0,0.7005922794342041,1.0,1.0,0.3243082463741302,1.0,-3.736765146255493,2.6776716709136963,1.0590935945510864,1.83614194393158,0.0,0.1500000059604644,0.0,218.46578979492188,196.0,0.0036562525201588,-0.0,4371.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8154690861701965,0.3708899021148681,0.3365956842899322,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9271129369735718,0.546671986579895,0.5192795395851135,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8801884055137634,0.4720883667469024,0.3318270444869995,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8974007368087769,0.4998704493045807,0.475405752658844,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7755225300788879,0.3189893960952759,1.449689507484436,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.20947265625,291.1493530273437,1.0,0.6952289342880249,1.0,1.0,0.3243501782417297,1.0,-3.738745212554932,2.6788718700408936,1.0598735809326172,1.836890459060669,0.0,0.1500000059604644,0.0,206.9233245849609,184.0,0.2592998147010803,-0.0,4303.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8154690861701965,0.3708899021148681,0.3365956842899322,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9271129369735718,0.546671986579895,0.5192795395851135,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8801884055137634,0.4720883667469024,0.3318270444869995,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8974007368087769,0.4998704493045807,0.475405752658844,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7755225300788879,0.3189893960952759,1.449689507484436,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.20947265625,291.1493530273437,1.0,0.6952289342880249,1.0,1.0,0.3243501782417297,1.0,-3.738745212554932,2.6788718700408936,1.0598735809326172,1.836890459060669,0.0,0.1500000059604644,0.0,206.9233245849609,184.0,0.2592998147010803,-0.0,4303.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8294188380241394,0.3713368475437164,0.3365495502948761,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9469336271286012,0.547560453414917,0.5196467041969299,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8972533941268921,0.4734077155590057,0.3323957622051239,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.915355145931244,0.5008342862129211,0.4758426547050476,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7901206016540527,0.3195728957653045,1.450050950050354,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2091064453125,291.1496276855469,1.0,0.6897526383399963,1.0,1.0,0.3243817389011383,1.0,-3.740776538848877,2.6801538467407227,1.0606228113174438,1.8376226425170896,0.0,0.1500000059604644,0.0,195.1760406494141,172.0,0.3434655964374542,-0.0,4233.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8294188380241394,0.3713368475437164,0.3365495502948761,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9469336271286012,0.547560453414917,0.5196467041969299,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8972533941268921,0.4734077155590057,0.3323957622051239,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.915355145931244,0.5008342862129211,0.4758426547050476,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7901206016540527,0.3195728957653045,1.450050950050354,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2091064453125,291.1496276855469,1.0,0.6897526383399963,1.0,1.0,0.3243817389011383,1.0,-3.740776538848877,2.6801538467407227,1.0606228113174438,1.8376226425170896,0.0,0.1500000059604644,0.0,195.1760406494141,172.0,0.3434655964374542,-0.0,4233.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8455637097358704,0.3717850744724273,0.3365016281604767,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9679831862449646,0.5484347343444824,0.5199971795082092,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9179847240447998,0.4747231900691986,0.3329595029354095,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.93777334690094,0.5017908215522766,0.4762694537639618,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8070415258407593,0.3201751410961151,1.4504821300506592,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2088623046875,291.1499328613281,1.0,0.6842100024223328,1.0,1.0,0.3244133293628692,1.0,-3.74285101890564,2.68147349357605,1.0613772869110107,1.8383309841156008,0.0,0.1500000059604644,0.0,183.3262176513672,160.0,0.3877300322055816,-0.0,4163.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8455637097358704,0.3717850744724273,0.3365016281604767,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9679831862449646,0.5484347343444824,0.5199971795082092,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9179847240447998,0.4747231900691986,0.3329595029354095,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.93777334690094,0.5017908215522766,0.4762694537639618,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8070415258407593,0.3201751410961151,1.4504821300506592,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2088623046875,291.1499328613281,1.0,0.6842100024223328,1.0,1.0,0.3244133293628692,1.0,-3.74285101890564,2.68147349357605,1.0613772869110107,1.8383309841156008,0.0,0.1500000059604644,0.0,183.3262176513672,160.0,0.3877300322055816,-0.0,4163.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.854859471321106,0.3720088601112366,0.3364767134189605,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9785473346710204,0.5488661527633667,0.520166277885437,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9304934740066528,0.4753785133361816,0.3332392275333404,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9500423073768616,0.502265453338623,0.4764788448810577,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8160855770111084,0.3204821348190307,1.4507211446762085,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2087707519531,291.15008544921875,1.0,0.68142169713974,1.0,1.0,0.3244291245937347,1.0,-3.7439005374908447,2.682142972946167,1.0617575645446775,1.8386846780776973,0.0,0.1500000059604644,0.0,177.37973022460938,160.0,0.4049966037273407,-0.0,4128.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8651866912841797,0.3722318708896637,0.3364510834217071,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9889134764671326,0.549293577671051,0.5203315615653992,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9439643621444702,0.4760316908359527,0.333517462015152,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9626399874687196,0.502736508846283,0.4766851365566253,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8255264759063721,0.3207922279834747,1.4509732723236084,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.20867919921875,291.1501770019531,1.0,0.6786248087882996,1.0,1.0,0.324428379535675,1.0,-3.7449545860290527,2.6828689575195312,1.0620856285095217,1.8390947580337524,0.0,0.1500000059604644,0.0,171.4261016845703,163.0,0.3395147621631622,-0.0,4093.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8752581477165222,0.3726657330989837,0.3366488218307495,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9977895617485046,0.550134539604187,0.5209200382232666,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9565871953964232,0.4773262143135071,0.3342666923999786,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9738908410072328,0.5036637187004089,0.4773556888103485,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8345943689346313,0.3214158117771148,1.45278000831604,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2084655761719,291.1503295898437,1.0,0.6771612763404846,1.0,1.0,0.3244269490242004,1.0,-3.749777555465698,2.686177492141724,1.0636001825332642,1.841122031211853,0.0,0.1500000059604644,0.0,166.46444702148438,181.0,0.3232081532478332,-0.0,4074.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8752581477165222,0.3726657330989837,0.3366488218307495,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9977895617485046,0.550134539604187,0.5209200382232666,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9565871953964232,0.4773262143135071,0.3342666923999786,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9738908410072328,0.5036637187004089,0.4773556888103485,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8345943689346313,0.3214158117771148,1.45278000831604,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2084655761719,291.1503295898437,1.0,0.6771612763404846,1.0,1.0,0.3244269490242004,1.0,-3.749777555465698,2.686177492141724,1.0636001825332642,1.841122031211853,0.0,0.1500000059604644,0.0,166.46444702148438,181.0,0.3232081532478332,-0.0,4074.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8653027415275574,0.3730435669422149,0.3372059762477875,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9892204999923706,0.5509255528450012,0.5218893885612488,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9452054500579834,0.4785704910755157,0.3352979719638824,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9632221460342408,0.504539966583252,0.4784058332443237,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8260331749916077,0.3220151662826538,1.4565163850784302,291.150634765625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2079467773437,291.1506652832031,1.0,0.6817017793655396,1.0,1.0,0.3244254887104034,1.0,-3.758607625961304,2.692204475402832,1.0664031505584717,1.844992756843567,0.0,0.1500000059604644,0.0,172.3690643310547,199.0,0.4974198937416076,-0.0,4136.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8653027415275574,0.3730435669422149,0.3372059762477875,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9892204999923706,0.5509255528450012,0.5218893885612488,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9452054500579834,0.4785704910755157,0.3352979719638824,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9632221460342408,0.504539966583252,0.4784058332443237,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8260331749916077,0.3220151662826538,1.4565163850784302,291.150634765625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2079467773437,291.1506652832031,1.0,0.6817017793655396,1.0,1.0,0.3244254887104034,1.0,-3.758607625961304,2.692204475402832,1.0664031505584717,1.844992756843567,0.0,0.1500000059604644,0.0,172.3690643310547,199.0,0.4974198937416076,-0.0,4136.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8472994565963745,0.3733329474925995,0.3379061818122864,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9705352187156676,0.5516390800476074,0.5230196714401245,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9224942326545716,0.4797343015670776,0.3364462554454803,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9411057233810424,0.5053396224975586,0.4796174168586731,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8096159100532532,0.322554349899292,1.4611032009124756,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.20684814453125,291.15106201171875,1.0,0.6890621781349182,1.0,1.0,0.3244051039218902,1.0,-3.769169330596924,2.6994614601135254,1.069707989692688,1.849786400794983,0.0,0.1500000059604644,0.0,184.17955017089844,217.0,0.5181601643562317,-0.0,4241.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8472994565963745,0.3733329474925995,0.3379061818122864,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9705352187156676,0.5516390800476074,0.5230196714401245,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9224942326545716,0.4797343015670776,0.3364462554454803,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9411057233810424,0.5053396224975586,0.4796174168586731,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8096159100532532,0.322554349899292,1.4611032009124756,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.20684814453125,291.15106201171875,1.0,0.6890621781349182,1.0,1.0,0.3244051039218902,1.0,-3.769169330596924,2.6994614601135254,1.069707989692688,1.849786400794983,0.0,0.1500000059604644,0.0,184.17955017089844,217.0,0.5181601643562317,-0.0,4241.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8285060524940491,0.3735388517379761,0.338645190000534,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9465685486793518,0.552275538444519,0.5241982936859131,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8990640044212341,0.4808179140090942,0.3376279771327972,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9156254529953004,0.5060634613037109,0.4808784127235412,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7904373407363892,0.323027491569519,1.465973138809204,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2052001953125,291.1513671875,1.0,0.6978875398635864,1.0,1.0,0.3243847191333771,1.0,-3.78027606010437,2.707082986831665,1.0731933116912842,1.8548933267593384,0.0,0.1500000059604644,0.0,199.11505126953125,235.0,0.4495465457439422,-0.0,4368.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8285060524940491,0.3735388517379761,0.338645190000534,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9465685486793518,0.552275538444519,0.5241982936859131,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8990640044212341,0.4808179140090942,0.3376279771327972,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9156254529953004,0.5060634613037109,0.4808784127235412,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7904373407363892,0.323027491569519,1.465973138809204,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2052001953125,291.1513671875,1.0,0.6978875398635864,1.0,1.0,0.3243847191333771,1.0,-3.78027606010437,2.707082986831665,1.0731933116912842,1.8548933267593384,0.0,0.1500000059604644,0.0,199.11505126953125,235.0,0.4495465457439422,-0.0,4368.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8195203542709351,0.3736141324043274,0.3390141129493713,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.934017777442932,0.5525668859481812,0.5247882604598999,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8885253071784973,0.4813317954540252,0.3382185697555542,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9039957523345948,0.5063992142677307,0.481510192155838,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7811782956123352,0.3232404887676239,1.4684265851974487,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2042236328125,291.1514892578125,1.0,0.7025887370109558,1.0,1.0,0.3243744969367981,1.0,-3.785853385925293,2.710898399353028,1.0749549865722656,1.8575317859649656,0.0,0.1500000059604644,0.0,207.2675170898437,235.0,0.4155358374118805,-0.0,4436.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8107149004936218,0.373671680688858,0.3393777906894684,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9218306541442872,0.5528402328491211,0.5253728032112122,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8785322904586792,0.4818269610404968,0.3388045728206634,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8936200737953186,0.5067175626754761,0.482136994600296,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7724210023880005,0.3234380185604095,1.470864176750183,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.2031555175781,291.1515197753906,1.0,0.7073949575424194,1.0,1.0,0.3243463635444641,1.0,-3.7913880348205566,2.714745283126831,1.0766427516937256,1.8602054119110107,0.0,0.1500000059604644,0.0,215.7102203369141,253.0,0.2766678929328918,-0.0,4507.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7974846959114075,0.3737299144268036,0.3399170935153961,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9052321314811708,0.5532251000404358,0.5262461304664612,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8646075129508972,0.482547789812088,0.3396832644939422,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8790275454521179,0.5071721076965332,0.4830756783485412,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7602529525756836,0.3237126469612121,1.474518656730652,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2013854980469,291.1514892578125,1.0,0.7147983312606812,1.0,1.0,0.3243035972118377,1.0,-3.799672842025757,2.7205135822296143,1.079159379005432,1.864214539527893,0.0,0.1500000059604644,0.0,228.8987274169922,253.0,0.061709314584732,-0.0,4616.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7935055494308472,0.3737416267395019,0.3400836884975433,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9006809592247009,0.5533394813537598,0.5265176892280579,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8605349063873291,0.4827679991722107,0.3399574160575866,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8747293949127197,0.5073087811470032,0.4833681583404541,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7567010521888733,0.3237936496734619,1.4756581783294678,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2007751464844,291.1514587402344,1.0,0.7171480655670166,1.0,1.0,0.3242900967597961,1.0,-3.802253246307373,2.722310781478882,1.0799424648284912,1.8654654026031487,0.0,0.1500000059604644,0.0,233.12673950195312,271.0,0.0045642391778528,-0.0,4651.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7781688570976257,0.3737586140632629,0.3407568633556366,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8832705020904541,0.5537809729576111,0.5276243090629578,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8451327085494995,0.4836491346359253,0.341080367565155,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8583890199661255,0.5078450441360474,0.4845635890960693,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7432856559753418,0.3241038918495178,1.480322241783142,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1982421875,291.1512451171875,1.0,0.7269459366798401,1.0,1.0,0.3242338001728058,1.0,-3.8127999305725098,2.729661464691162,1.083138346672058,1.870588660240173,0.0,0.1500000059604644,0.0,250.95779418945312,274.0,-0.1894748657941818,-0.0,4798.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7781688570976257,0.3737586140632629,0.3407568633556366,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8832705020904541,0.5537809729576111,0.5276243090629578,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8451327085494995,0.4836491346359253,0.341080367565155,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8583890199661255,0.5078450441360474,0.4845635890960693,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7432856559753418,0.3241038918495178,1.480322241783142,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1982421875,291.1512451171875,1.0,0.7269459366798401,1.0,1.0,0.3242338001728058,1.0,-3.8127999305725098,2.729661464691162,1.083138346672058,1.870588660240173,0.0,0.1500000059604644,0.0,250.95779418945312,274.0,-0.1894748657941818,-0.0,4798.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7699292898178101,0.3737450540065765,0.3411415517330169,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8739900588989258,0.5541807413101196,0.5284197926521301,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8371664881706238,0.4844887554645538,0.3419729173183441,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8498420715332031,0.5083421468734741,0.4854500591754913,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7362669706344604,0.3243843615055084,1.4835588932037354,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1956481933594,291.15093994140625,1.0,0.7326651215553284,1.0,1.0,0.3241819143295288,1.0,-3.8202598094940186,2.734891176223755,1.0853686332702637,1.874342918395996,0.0,0.1500000059604644,0.0,261.8124084472656,262.0,-0.4119772315025329,-0.0,4890.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7699292898178101,0.3737450540065765,0.3411415517330169,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8739900588989258,0.5541807413101196,0.5284197926521301,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8371664881706238,0.4844887554645538,0.3419729173183441,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8498420715332031,0.5083421468734741,0.4854500591754913,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7362669706344604,0.3243843615055084,1.4835588932037354,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1956481933594,291.15093994140625,1.0,0.7326651215553284,1.0,1.0,0.3241819143295288,1.0,-3.8202598094940186,2.734891176223755,1.0853686332702637,1.874342918395996,0.0,0.1500000059604644,0.0,261.8124084472656,262.0,-0.4119772315025329,-0.0,4890.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7702121734619141,0.3737395703792572,0.3411164581775665,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.87452632188797,0.5545622110366821,0.5287628173828125,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8379030227661133,0.4853145778179168,0.3425334692001343,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.850408136844635,0.5088245868682861,0.4858871698379516,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7367125153541565,0.3246661722660064,1.4847253561019895,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1933288574219,291.1504211425781,1.0,0.7325348854064941,1.0,1.0,0.3241300284862518,1.0,-3.823253870010376,2.7370824813842773,1.0861715078353882,1.8760637044906616,0.0,0.1500000059604644,0.0,261.59051513671875,250.0,-0.7111303806304932,-0.0,4898.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7702121734619141,0.3737395703792572,0.3411164581775665,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.87452632188797,0.5545622110366821,0.5287628173828125,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8379030227661133,0.4853145778179168,0.3425334692001343,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.850408136844635,0.5088245868682861,0.4858871698379516,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7367125153541565,0.3246661722660064,1.4847253561019895,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1933288574219,291.1504211425781,1.0,0.7325348854064941,1.0,1.0,0.3241300284862518,1.0,-3.823253870010376,2.7370824813842773,1.0861715078353882,1.8760637044906616,0.0,0.1500000059604644,0.0,261.59051513671875,250.0,-0.7111303806304932,-0.0,4898.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7722410559654236,0.3737533986568451,0.3410241901874542,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8769649267196655,0.5547565817832947,0.5288385152816772,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8401979804039001,0.4857337176799774,0.3427447080612182,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8527033925056458,0.5090711712837219,0.4860114455223083,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7385902404785156,0.3248219788074493,1.484898805618286,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1924133300781,291.15008544921875,1.0,0.7313142418861389,1.0,1.0,0.3241040706634521,1.0,-3.823847532272339,2.7375681400299072,1.0862795114517212,1.8764843940734863,0.0,0.1500000059604644,0.0,258.9728698730469,250.0,-0.8281273245811462,-0.0,4882.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7750391960144043,0.3737770915031433,0.3409073650836944,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8802849650382996,0.5549537539482117,0.5288813710212708,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.843282163143158,0.4861568808555603,0.342932641506195,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8558245897293091,0.5093216300010681,0.4861039221286773,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7411463260650635,0.3249887526035309,1.4849512577056885,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1916198730469,291.1497802734375,1.0,0.7296467423439026,1.0,1.0,0.3240974545478821,1.0,-3.824160099029541,2.737800121307373,1.0863598585128784,1.876705884933472,0.0,0.1500000059604644,0.0,255.4379272460937,238.0,-0.7982518672943115,-0.0,4860.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7825074791908264,0.3738507032394409,0.3406293392181396,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8890605568885803,0.5553544163703918,0.5289007425308228,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8514076471328735,0.4870127141475677,0.3432618975639343,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8641086220741272,0.5098326802253723,0.4862259328365326,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.747944712638855,0.325357437133789,1.4848655462265017,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1904602050781,291.1493835449219,1.0,0.7253940105438232,1.0,1.0,0.3240841627120971,1.0,-3.824289560317993,2.737920999526977,1.086368441581726,1.876894235610962,0.0,0.1500000059604644,0.0,246.48133850097656,226.0,-0.655573844909668,-0.0,4802.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7825074791908264,0.3738507032394409,0.3406293392181396,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8890605568885803,0.5553544163703918,0.5289007425308228,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8514076471328735,0.4870127141475677,0.3432618975639343,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8641086220741272,0.5098326802253723,0.4862259328365326,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.747944712638855,0.325357437133789,1.4848655462265017,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1904602050781,291.1493835449219,1.0,0.7253940105438232,1.0,1.0,0.3240841627120971,1.0,-3.824289560317993,2.737920999526977,1.086368441581726,1.876894235610962,0.0,0.1500000059604644,0.0,246.48133850097656,226.0,-0.655573844909668,-0.0,4802.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7919691205024719,0.3739485144615173,0.3403210341930389,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9000949859619141,0.5557567477226257,0.5288659930229187,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8617228865623474,0.4878728091716766,0.3435532748699188,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8746406435966492,0.5103503465652466,0.4862984120845794,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7566428184509277,0.3257677555084228,1.4846993684768677,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.18975830078125,291.1490173339844,1.0,0.7204174995422363,1.0,1.0,0.3240709006786346,1.0,-3.824115037918091,2.7378389835357666,1.0862761735916138,1.876922845840454,0.0,0.1500000059604644,0.0,236.0448760986328,214.0,-0.5265417098999023,-0.0,4733.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7919691205024719,0.3739485144615173,0.3403210341930389,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9000949859619141,0.5557567477226257,0.5288659930229187,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8617228865623474,0.4878728091716766,0.3435532748699188,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8746406435966492,0.5103503465652466,0.4862984120845794,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7566428184509277,0.3257677555084228,1.4846993684768677,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.18975830078125,291.1490173339844,1.0,0.7204174995422363,1.0,1.0,0.3240709006786346,1.0,-3.824115037918091,2.7378389835357666,1.0862761735916138,1.876922845840454,0.0,0.1500000059604644,0.0,236.0448760986328,214.0,-0.5265417098999023,-0.0,4733.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
