time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894460,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8031191229820251,0.3740609288215637,0.3399994075298309,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9136264324188232,0.5561540126800537,0.52879798412323,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8740514516830444,0.4887287616729736,0.3438210189342499,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8871745467185974,0.5108675956726074,0.4863422513008117,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7671144604682922,0.3262137770652771,1.4845589399337769,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1893615722656,291.1490173339844,1.0,0.7150614261627197,1.0,1.0,0.3241081535816192,1.0,-3.8238525390625,2.7375271320343018,1.0863255262374878,1.8767235279083248,0.0,0.1500000059604644,0.0,224.847885131836,202.0,-0.1582518517971038,-0.0,4659.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8031191229820251,0.3740609288215637,0.3399994075298309,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9136264324188232,0.5561540126800537,0.52879798412323,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8740514516830444,0.4887287616729736,0.3438210189342499,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8871745467185974,0.5108675956726074,0.4863422513008117,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7671144604682922,0.3262137770652771,1.4845589399337769,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1893615722656,291.1490173339844,1.0,0.7150614261627197,1.0,1.0,0.3241081535816192,1.0,-3.8238525390625,2.7375271320343018,1.0863255262374878,1.8767235279083248,0.0,0.1500000059604644,0.0,224.847885131836,202.0,-0.1582518517971038,-0.0,4659.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8154726624488831,0.3741807043552398,0.3396721184253692,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9303365349769592,0.5565415620803833,0.5287076234817505,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8883897066116333,0.4895735681056976,0.3440716862678528,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9016394019126892,0.5113796591758728,0.486367791891098,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7793887853622437,0.3266884088516235,1.4844844341278076,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1891784667969,291.1492004394531,1.0,0.7095126509666443,1.0,1.0,0.3241454064846039,1.0,-3.8235926628112793,2.737212896347046,1.0863797664642334,1.876509666442871,0.0,0.1500000059604644,0.0,213.2858123779297,190.0,0.0899536684155464,-0.0,4583.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8154726624488831,0.3741807043552398,0.3396721184253692,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9303365349769592,0.5565415620803833,0.5287076234817505,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8883897066116333,0.4895735681056976,0.3440716862678528,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9016394019126892,0.5113796591758728,0.486367791891098,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7793887853622437,0.3266884088516235,1.4844844341278076,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1891784667969,291.1492004394531,1.0,0.7095126509666443,1.0,1.0,0.3241454064846039,1.0,-3.8235926628112793,2.737212896347046,1.0863797664642334,1.876509666442871,0.0,0.1500000059604644,0.0,213.2858123779297,190.0,0.0899536684155464,-0.0,4583.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8219625353813171,0.3742416203022003,0.3395068049430847,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9395778775215148,0.5567301511764526,0.5286546945571899,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8963522911071777,0.4899852573871612,0.3441886603832245,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9099061489105223,0.5116320848464966,0.4863744080066681,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.786250114440918,0.3269355595111847,1.4844776391983032,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1891784667969,291.1492919921875,1.0,0.7066928744316101,1.0,1.0,0.3241640329360962,1.0,-3.8234710693359375,2.7370619773864746,1.0864089727401731,1.876403331756592,0.0,0.1500000059604644,0.0,207.4252166748047,190.0,0.1727042198181152,-0.0,4544.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8288148641586304,0.3743023574352264,0.3393405079841614,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9492151737213136,0.5569149255752563,0.5285972952842712,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9048929810523988,0.490388810634613,0.3442994654178619,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9193300008773804,0.5118817090988159,0.486377477645874,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7936180233955383,0.3271879553794861,1.4844900369644165,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1891784667969,291.1494140625,1.0,0.703853189945221,1.0,1.0,0.3241797387599945,1.0,-3.82335352897644,2.736923933029175,1.0864295959472656,1.8763072490692136,0.0,0.1500000059604644,0.0,201.5357666015625,178.0,0.2246581017971038,-0.0,4506.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8415331840515137,0.3744033575057983,0.3390587270259857,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9659155011177064,0.5572159886360168,0.5284904837608337,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9220272302627563,0.4910495579242706,0.3444720506668091,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9371850490570068,0.5122939944267273,0.4863743782043457,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8072026968002319,0.3276227116584778,1.4845523834228516,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.18927001953125,291.1496276855469,1.0,0.6990463733673096,1.0,1.0,0.3242060840129852,1.0,-3.82316517829895,2.73669981956482,1.0864653587341309,1.8761472702026367,0.0,0.1500000059604644,0.0,191.5937347412109,178.0,0.2867465615272522,-0.0,4440.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8441741466522217,0.3744223117828369,0.3390046656131744,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9691243171691896,0.5572718381881714,0.5284685492515564,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9256702065467834,0.4911729097366333,0.3445030152797699,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9408020973205566,0.5123713612556458,0.4863725304603576,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8099100589752197,0.3277069330215454,1.484570026397705,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1893005371094,291.149658203125,1.0,0.6981262564659119,1.0,1.0,0.3242111206054687,1.0,-3.8231301307678223,2.7366576194763184,1.0864723920822144,1.876116752624512,0.0,0.1500000059604644,0.0,189.6946716308593,166.0,0.296360582113266,-0.0,4428.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.862717866897583,0.3745386004447937,0.3386641442775726,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9889342784881592,0.5576108694076538,0.5283215045928955,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9502459168434144,0.491928368806839,0.3446849584579468,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9642570614814758,0.5128470063209534,0.4863529205322265,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8275361657142639,0.3282415866851806,1.4847149848937988,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1894836425781,291.1499328613281,1.0,0.6923508644104004,1.0,1.0,0.324242502450943,1.0,-3.82291316986084,2.736396789550781,1.0865163803100586,1.8759238719940183,0.0,0.1500000059604644,0.0,177.80520629882812,184.0,0.3463115692138672,-0.0,4349.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.862717866897583,0.3745386004447937,0.3386641442775726,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9889342784881592,0.5576108694076538,0.5283215045928955,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9502459168434144,0.491928368806839,0.3446849584579468,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9642570614814758,0.5128470063209534,0.4863529205322265,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8275361657142639,0.3282415866851806,1.4847149848937988,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1894836425781,291.1499328613281,1.0,0.6923508644104004,1.0,1.0,0.324242502450943,1.0,-3.82291316986084,2.736396789550781,1.0865163803100586,1.8759238719940183,0.0,0.1500000059604644,0.0,177.80520629882812,184.0,0.3463115692138672,-0.0,4349.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.859585702419281,0.3746315538883209,0.3388280570507049,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.98601096868515,0.5579286813735962,0.5287023186683655,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.946776568889618,0.4926518499851227,0.3452504277229309,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9608034491539,0.5133041143417358,0.4868637919425964,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.825060248374939,0.3287774622440338,1.4874690771102903,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.18963623046875,291.150146484375,1.0,0.6947657465934753,1.0,1.0,0.3242461085319519,1.0,-3.8281679153442383,2.739971399307251,1.0881965160369873,1.87821364402771,0.0,0.1500000059604644,0.0,179.96180725097656,202.0,0.4270467460155487,-0.0,4378.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.859585702419281,0.3746315538883209,0.3388280570507049,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.98601096868515,0.5579286813735962,0.5287023186683655,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.946776568889618,0.4926518499851227,0.3452504277229309,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9608034491539,0.5133041143417358,0.4868637919425964,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.825060248374939,0.3287774622440338,1.4874690771102903,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.18963623046875,291.150146484375,1.0,0.6947657465934753,1.0,1.0,0.3242461085319519,1.0,-3.8281679153442383,2.739971399307251,1.0881965160369873,1.87821364402771,0.0,0.1500000059604644,0.0,179.96180725097656,202.0,0.4270467460155487,-0.0,4378.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.844812273979187,0.3746339380741119,0.3392122089862823,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.970194697380066,0.5581693649291992,0.5293260812759399,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9278558492660522,0.4932804405689239,0.3459832370281219,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9423532485961914,0.5136868953704834,0.4876205623149872,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8116128444671631,0.3292590975761413,1.4914907217025757,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.189208984375,291.1506042480469,1.0,0.7008427381515503,1.0,1.0,0.3242497146129608,1.0,-3.8360114097595215,2.7452986240386963,1.0907127857208252,1.8817641735076904,0.0,0.1500000059604644,0.0,190.00933837890625,220.0,0.5688700675964355,-0.0,4466.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.844812273979187,0.3746339380741119,0.3392122089862823,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.970194697380066,0.5581693649291992,0.5293260812759399,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9278558492660522,0.4932804405689239,0.3459832370281219,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9423532485961914,0.5136868953704834,0.4876205623149872,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8116128444671631,0.3292590975761413,1.4914907217025757,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.189208984375,291.1506042480469,1.0,0.7008427381515503,1.0,1.0,0.3242497146129608,1.0,-3.8360114097595215,2.7452986240386963,1.0907127857208252,1.8817641735076904,0.0,0.1500000059604644,0.0,190.00933837890625,220.0,0.5688700675964355,-0.0,4466.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8361063599586487,0.3746005594730377,0.3394336402416229,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9594935774803162,0.5582588315010071,0.5296730399131775,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9162890911102296,0.4935579895973205,0.3463712334632873,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.930569052696228,0.5138483047485352,0.4880347847938537,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8029355406761169,0.3294746577739715,1.4936959743499756,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1887512207031,291.1508178710937,1.0,0.7046722173690796,1.0,1.0,0.3242515325546264,1.0,-3.840314149856568,2.7482211589813232,1.0920928716659546,1.8837181329727173,0.0,0.1500000059604644,0.0,196.6820831298828,220.0,0.5815215706825256,-0.0,4522.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8273411989212036,0.3745467662811279,0.339661180973053,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9478175044059752,0.5583293437957764,0.5300281047821045,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9050381183624268,0.4938131868839264,0.3467627763748169,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.918477177619934,0.513991117477417,0.4884576201438904,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7938952445983887,0.3296740353107452,1.495952844619751,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18817138671875,291.15093994140625,1.0,0.7088055610656738,1.0,1.0,0.3242396116256714,1.0,-3.8447113037109375,2.751253366470337,1.0934579372406006,1.8857619762420648,0.0,0.1500000059604644,0.0,204.02609252929688,238.0,0.4930692315101623,-0.0,4583.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8100218772888184,0.3743831217288971,0.3401146531105041,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9237627983093262,0.558415412902832,0.5307390093803406,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8847461938858032,0.4942592084407806,0.3475395441055298,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8966905474662781,0.5142234563827515,0.4893053770065307,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7763989567756653,0.3300254940986633,1.500504493713379,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1866455078125,291.1510925292969,1.0,0.7176405191421509,1.0,1.0,0.324215829372406,1.0,-3.853545427322388,2.757352113723755,1.0961933135986328,1.8898781538009644,0.0,0.1500000059604644,0.0,220.0746917724609,256.0,0.2676622867584228,-0.0,4715.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8100218772888184,0.3743831217288971,0.3401146531105041,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9237627983093262,0.558415412902832,0.5307390093803406,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8847461938858032,0.4942592084407806,0.3475395441055298,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8966905474662781,0.5142234563827515,0.4893053770065307,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7763989567756653,0.3300254940986633,1.500504493713379,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1866455078125,291.1510925292969,1.0,0.7176405191421509,1.0,1.0,0.324215829372406,1.0,-3.853545427322388,2.757352113723755,1.0961933135986328,1.8898781538009644,0.0,0.1500000059604644,0.0,220.0746917724609,256.0,0.2676622867584228,-0.0,4715.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7929015159606934,0.3741550743579864,0.3405489325523376,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.902446448802948,0.5584352016448975,0.5314289331436157,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8664466142654419,0.4946266412734985,0.3482921719551086,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8777913451194763,0.5143916606903076,0.490134060382843,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7607067227363586,0.3303202688694,1.5049989223480225,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.1510925292969,1.0,0.7268614172935486,1.0,1.0,0.3241920173168182,1.0,-3.862210750579834,2.7633368968963623,1.0988738536834717,1.893920660018921,0.0,0.1500000059604644,0.0,237.21160888671875,274.0,0.0763134136795997,-0.0,4853.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7929015159606934,0.3741550743579864,0.3405489325523376,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.902446448802948,0.5584352016448975,0.5314289331436157,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8664466142654419,0.4946266412734985,0.3482921719551086,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8777913451194763,0.5143916606903076,0.490134060382843,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7607067227363586,0.3303202688694,1.5049989223480225,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.1510925292969,1.0,0.7268614172935486,1.0,1.0,0.3241920173168182,1.0,-3.862210750579834,2.7633368968963623,1.0988738536834717,1.893920660018921,0.0,0.1500000059604644,0.0,237.21160888671875,274.0,0.0763134136795997,-0.0,4853.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7774896025657654,0.3738690614700317,0.3409517407417297,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8848636746406555,0.5583942532539368,0.5320834517478943,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8505238890647888,0.4949203431606293,0.3490096628665924,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8611952662467957,0.5145015120506287,0.490929514169693,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7471233010292053,0.330564945936203,1.50937020778656,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1825561523437,291.15087890625,1.0,0.7362065315246582,1.0,1.0,0.324147880077362,1.0,-3.87056565284729,2.769181489944458,1.1013842821121216,1.8978952169418333,0.0,0.1500000059604644,0.0,254.91653442382807,292.0,-0.1770730167627334,-0.0,4995.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7774896025657654,0.3738690614700317,0.3409517407417297,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8848636746406555,0.5583942532539368,0.5320834517478943,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8505238890647888,0.4949203431606293,0.3490096628665924,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8611952662467957,0.5145015120506287,0.490929514169693,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7471233010292053,0.330564945936203,1.50937020778656,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1825561523437,291.15087890625,1.0,0.7362065315246582,1.0,1.0,0.324147880077362,1.0,-3.87056565284729,2.769181489944458,1.1013842821121216,1.8978952169418333,0.0,0.1500000059604644,0.0,254.91653442382807,292.0,-0.1770730167627334,-0.0,4995.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7639690041542053,0.373532623052597,0.3413191437721252,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8693779706954956,0.5582994818687439,0.532697856426239,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8367806673049927,0.495147556066513,0.3496886789798736,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8468431830406189,0.5145601034164429,0.4916871786117553,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7354165315628052,0.3307681083679199,1.51360285282135,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1802673339844,291.1505432128906,1.0,0.7455344796180725,1.0,1.0,0.3241037130355835,1.0,-3.878572463989258,2.774791955947876,1.1037805080413818,1.901718020439148,0.0,0.1500000059604644,0.0,272.89178466796875,280.0,-0.357988178730011,-0.0,5138.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7639690041542053,0.373532623052597,0.3413191437721252,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8693779706954956,0.5582994818687439,0.532697856426239,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8367806673049927,0.495147556066513,0.3496886789798736,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8468431830406189,0.5145601034164429,0.4916871786117553,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7354165315628052,0.3307681083679199,1.51360285282135,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1802673339844,291.1505432128906,1.0,0.7455344796180725,1.0,1.0,0.3241037130355835,1.0,-3.878572463989258,2.774791955947876,1.1037805080413818,1.901718020439148,0.0,0.1500000059604644,0.0,272.89178466796875,280.0,-0.357988178730011,-0.0,5138.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.761688232421875,0.3733533024787903,0.3412799835205078,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8668273687362671,0.5582371950149536,0.5327688455581665,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8345736861228943,0.4952441155910492,0.3498516976833343,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.844517707824707,0.5145751237869263,0.4918303191661834,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.733545184135437,0.330857902765274,1.5146114826202393,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1791076660156,291.1504211425781,1.0,0.7467155456542969,1.0,1.0,0.3240816593170166,1.0,-3.880199670791626,2.7759642601013184,1.104235291481018,1.9026306867599487,0.0,0.1500000059604644,0.0,276.10986328125,280.0,-0.4471275508403778,-0.0,5165.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.761414647102356,0.3731823861598968,0.3411319553852081,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666112422943115,0.5581752061843872,0.5327193140983582,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8344578146934509,0.4953404366970062,0.3499248921871185,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8443547487258911,0.5145911574363708,0.4918535351753235,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7334644794464111,0.330951988697052,1.51506245136261,291.150146484375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17803955078125,291.1501159667969,1.0,0.7467493414878845,1.0,1.0,0.324072390794754,1.0,-3.8806231021881104,2.7762842178344727,1.1043388843536377,1.9028875827789309,0.0,0.1500000059604644,0.0,276.365478515625,268.0,-0.6067053079605103,-0.0,5168.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7638168334960938,0.3728997111320495,0.3407289683818817,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8695837259292603,0.5580726265907288,0.5324714183807373,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8372675776481628,0.4955275654792785,0.349942684173584,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8471794128417969,0.5146344900131226,0.4917414486408233,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7359153032302856,0.3311521410942077,1.5152088403701782,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1764831542969,291.14959716796875,1.0,0.7447635531425476,1.0,1.0,0.3240553736686706,1.0,-3.879904747009277,2.7758495807647705,1.1040551662445068,1.9026548862457275,0.0,0.1500000059604644,0.0,272.579345703125,268.0,-0.7507074475288391,-0.0,5140.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7641476392745972,0.3728768527507782,0.3406893312931061,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8699832558631897,0.5580644011497498,0.5324439406394958,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8376383781433105,0.4955443739891052,0.3499397933483124,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8475561738014221,0.5146390795707703,0.4917259514331817,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7362374067306519,0.3311713635921478,1.5151982307434082,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1763916015625,291.1495666503906,1.0,0.7445101141929626,1.0,1.0,0.3240538835525512,1.0,-3.879789352416992,2.775775671005249,1.1040135622024536,1.902609944343567,0.0,0.1500000059604644,0.0,272.0814819335937,256.0,-0.7577387690544128,-0.0,5137.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.769782543182373,0.372615098953247,0.3401481211185455,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8767072558403015,0.5579709410667419,0.5320386290550232,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8438301682472229,0.4957612752914428,0.3498561382293701,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8538869023323059,0.5147082805633545,0.4914720058441162,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7416082620620728,0.3314386904239654,1.5148459672927856,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1753845214844,291.14898681640625,1.0,0.74045729637146,1.0,1.0,0.3240353763103485,1.0,-3.877820730209351,2.7744956016540527,1.1033250093460083,1.9018036127090447,0.0,0.1500000059604644,0.0,264.01336669921875,244.0,-0.768220067024231,-0.0,5077.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.769782543182373,0.372615098953247,0.3401481211185455,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8767072558403015,0.5579709410667419,0.5320386290550232,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8438301682472229,0.4957612752914428,0.3498561382293701,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8538869023323059,0.5147082805633545,0.4914720058441162,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7416082620620728,0.3314386904239654,1.5148459672927856,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1753845214844,291.14898681640625,1.0,0.74045729637146,1.0,1.0,0.3240353763103485,1.0,-3.877820730209351,2.7744956016540527,1.1033250093460083,1.9018036127090447,0.0,0.1500000059604644,0.0,264.01336669921875,244.0,-0.768220067024231,-0.0,5077.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7774104475975037,0.3723861873149872,0.3395671546459198,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8857126235961914,0.5578890442848206,0.5315702557563782,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8521212935447693,0.4959830045700073,0.3497215509414673,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8624025583267212,0.5147929787635803,0.4911586940288543,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7488052248954773,0.3317520320415497,1.51434588432312,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1749267578125,291.1488037109375,1.0,0.7354748249053955,1.0,1.0,0.3240695595741272,1.0,-3.875417232513428,2.7727386951446533,1.102678656578064,1.9006128311157229,0.0,0.1500000059604644,0.0,254.0074005126953,232.0,-0.4137953817844391,-0.0,5004.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7774104475975037,0.3723861873149872,0.3395671546459198,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8857126235961914,0.5578890442848206,0.5315702557563782,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8521212935447693,0.4959830045700073,0.3497215509414673,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8624025583267212,0.5147929787635803,0.4911586940288543,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7488052248954773,0.3317520320415497,1.51434588432312,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1749267578125,291.1488037109375,1.0,0.7354748249053955,1.0,1.0,0.3240695595741272,1.0,-3.875417232513428,2.7727386951446533,1.102678656578064,1.9006128311157229,0.0,0.1500000059604644,0.0,254.0074005126953,232.0,-0.4137953817844391,-0.0,5004.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7866042256355286,0.3721785843372345,0.3389721512794494,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8964868187904358,0.5578113794326782,0.5310701131820679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8621447682380676,0.4961999356746673,0.3495576977729797,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8726947903633118,0.5148855447769165,0.4908171892166137,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7575320601463318,0.3321041762828827,1.5138499736785889,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1748962402344,291.1487731933594,1.0,0.7300270795822144,1.0,1.0,0.3241037130355835,1.0,-3.872894525527954,2.770895004272461,1.1019995212554932,1.899358510971069,0.0,0.1500000059604644,0.0,243.0469207763672,220.0,-0.1416050195693969,-0.0,4924.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7866042256355286,0.3721785843372345,0.3389721512794494,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8964868187904358,0.5578113794326782,0.5310701131820679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8621447682380676,0.4961999356746673,0.3495576977729797,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8726947903633118,0.5148855447769165,0.4908171892166137,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7575320601463318,0.3321041762828827,1.5138499736785889,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1748962402344,291.1487731933594,1.0,0.7300270795822144,1.0,1.0,0.3241037130355835,1.0,-3.872894525527954,2.770895004272461,1.1019995212554932,1.899358510971069,0.0,0.1500000059604644,0.0,243.0469207763672,220.0,-0.1416050195693969,-0.0,4924.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7917502522468567,0.3720798790454864,0.3386719822883606,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.90248703956604,0.5577716827392578,0.5308114886283875,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8677963018417358,0.4963030815124511,0.3494665026664734,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8784841299057007,0.5149322748184204,0.4906391203403473,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7624690532684326,0.3322932124137878,1.5136232376098633,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17498779296875,291.1488037109375,1.0,0.7271959781646729,1.0,1.0,0.3241207897663116,1.0,-3.8716251850128174,2.769966125488281,1.101659059524536,1.8987382650375368,0.0,0.1500000059604644,0.0,237.3532257080078,220.0,-0.0404310822486877,-0.0,4882.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7972388863563538,0.3719827830791473,0.3383708298206329,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9090967774391174,0.5577302575111389,0.5305485129356384,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8738669157028198,0.4964013695716858,0.3493700325489044,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8846867084503174,0.5149780511856079,0.4904574453830719,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7677855491638184,0.3324889242649078,1.513413667678833,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1751403808594,291.14892578125,1.0,0.7243226766586304,1.0,1.0,0.3241458833217621,1.0,-3.870359420776367,2.769012212753296,1.1013473272323608,1.898099064826965,0.0,0.1500000059604644,0.0,231.5824279785156,208.0,0.0850033611059188,-0.0,4840.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
