time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896620,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8092012405395508,0.3717908859252929,0.3377657532691955,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9246570467948914,0.557640016078949,0.5300104022026062,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8873270153999329,0.4965800642967224,0.3491610586643219,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8983713984489441,0.5150642991065979,0.4900839626789093,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7796229124069214,0.3328980803489685,1.5130493640899658,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.17559814453125,291.1492004394531,1.0,0.7184861302375793,1.0,1.0,0.3241960406303406,1.0,-3.867844581604004,2.7671103477478027,1.100733995437622,1.896834135055542,0.0,0.1500000059604644,0.0,219.88954162597656,196.0,0.2836557328701019,-0.0,4755.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8092012405395508,0.3717908859252929,0.3377657532691955,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9246570467948914,0.557640016078949,0.5300104022026062,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8873270153999329,0.4965800642967224,0.3491610586643219,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8983713984489441,0.5150642991065979,0.4900839626789093,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7796229124069214,0.3328980803489685,1.5130493640899658,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.17559814453125,291.1492004394531,1.0,0.7184861302375793,1.0,1.0,0.3241960406303406,1.0,-3.867844581604004,2.7671103477478027,1.100733995437622,1.896834135055542,0.0,0.1500000059604644,0.0,219.88954162597656,196.0,0.2836557328701019,-0.0,4755.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8219171762466431,0.371597558259964,0.3371560871601105,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9425511956214904,0.5575361251831055,0.529455840587616,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.902673840522766,0.4967295825481415,0.3489294648170471,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9145485758781432,0.5151393413543701,0.4896963834762573,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7931954264640808,0.3333265781402588,1.5127549171447754,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1761779785156,291.1495361328125,1.0,0.7125664353370667,1.0,1.0,0.3242462277412414,1.0,-3.865344285964966,2.765220642089844,1.100123643875122,1.8955671787261963,0.0,0.1500000059604644,0.0,208.0799865722656,184.0,0.4056742489337921,-0.0,4670.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8219171762466431,0.371597558259964,0.3371560871601105,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9425511956214904,0.5575361251831055,0.529455840587616,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.902673840522766,0.4967295825481415,0.3489294648170471,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9145485758781432,0.5151393413543701,0.4896963834762573,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7931954264640808,0.3333265781402588,1.5127549171447754,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1761779785156,291.1495361328125,1.0,0.7125664353370667,1.0,1.0,0.3242462277412414,1.0,-3.865344285964966,2.765220642089844,1.100123643875122,1.8955671787261963,0.0,0.1500000059604644,0.0,208.0799865722656,184.0,0.4056742489337921,-0.0,4670.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.836040735244751,0.3713991045951843,0.3365409076213836,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.961771547794342,0.5574164986610413,0.5288854241371155,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9215803146362304,0.4968481659889221,0.3486758172512054,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.934512197971344,0.5152005553245544,0.4892948269844055,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8086307644844055,0.3337688148021698,1.512516736984253,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17681884765625,291.1497802734375,1.0,0.7065901756286621,1.0,1.0,0.3242664933204651,1.0,-3.8628416061401367,2.763432741165161,1.0994088649749756,1.894397497177124,0.0,0.1500000059604644,0.0,196.21974182128903,172.0,0.3397987186908722,-0.0,4584.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.836040735244751,0.3713991045951843,0.3365409076213836,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.961771547794342,0.5574164986610413,0.5288854241371155,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9215803146362304,0.4968481659889221,0.3486758172512054,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.934512197971344,0.5152005553245544,0.4892948269844055,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8086307644844055,0.3337688148021698,1.512516736984253,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17681884765625,291.1497802734375,1.0,0.7065901756286621,1.0,1.0,0.3242664933204651,1.0,-3.8628416061401367,2.763432741165161,1.0994088649749756,1.894397497177124,0.0,0.1500000059604644,0.0,196.21974182128903,172.0,0.3397987186908722,-0.0,4584.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8527283072471619,0.3711917400360107,0.3359171748161316,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9813159108161926,0.5572765469551086,0.5282952189445496,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9443539977073668,0.4969282150268554,0.3483951985836029,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9568362832069396,0.5152432322502136,0.4888752698898315,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8252360820770264,0.3342231810092926,1.5123298168182373,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.177490234375,291.14996337890625,1.0,0.7005635499954224,1.0,1.0,0.3242867588996887,1.0,-3.86031436920166,2.761632442474365,1.0986818075180054,1.8932160139083865,0.0,0.1500000059604644,0.0,184.32473754882807,175.0,0.2968255877494812,-0.0,4499.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8527283072471619,0.3711917400360107,0.3359171748161316,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9813159108161926,0.5572765469551086,0.5282952189445496,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9443539977073668,0.4969282150268554,0.3483951985836029,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9568362832069396,0.5152432322502136,0.4888752698898315,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8252360820770264,0.3342231810092926,1.5123298168182373,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.177490234375,291.14996337890625,1.0,0.7005635499954224,1.0,1.0,0.3242867588996887,1.0,-3.86031436920166,2.761632442474365,1.0986818075180054,1.8932160139083865,0.0,0.1500000059604644,0.0,184.32473754882807,175.0,0.2968255877494812,-0.0,4499.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8576165437698364,0.371084988117218,0.3357084393501282,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.986324429512024,0.5572021007537842,0.5281065702438354,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9506967067718506,0.4969587624073028,0.3483302295207977,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9628543257713318,0.5152605175971985,0.488772302865982,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8299800753593445,0.3344538509845733,1.5127770900726318,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1778564453125,291.1500244140625,1.0,0.6993202567100525,1.0,1.0,0.3242968916893005,1.0,-3.860167026519776,2.7614996433258057,1.0986673831939695,1.8930922746658323,0.0,0.1500000059604644,0.0,181.2412109375,175.0,0.295409619808197,-0.0,4478.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603490591049194,0.3709660470485687,0.3355450332164764,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9890034198760986,0.5571162700653076,0.5279654860496521,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9541893601417542,0.4969720244407654,0.3482966423034668,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9661390781402588,0.5152666568756104,0.4887172877788543,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8327291011810303,0.3346804976463318,1.5134843587875366,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1781921386719,291.150146484375,1.0,0.6986475586891174,1.0,1.0,0.3242961168289184,1.0,-3.860544443130493,2.7617552280426025,1.098789095878601,1.8932738304138184,0.0,0.1500000059604644,0.0,179.58831787109375,193.0,0.311206579208374,-0.0,4468.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8506048917770386,0.3706784546375274,0.3355255126953125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9792566895484924,0.5569025874137878,0.5280117988586426,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9420826435089112,0.4969377815723419,0.3484597504138946,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.954639971256256,0.5152373909950256,0.4889362156391144,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8242715001106262,0.3351103067398071,1.5165448188781738,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17852783203125,291.150390625,1.0,0.7025473117828369,1.0,1.0,0.3242945373058319,1.0,-3.864713668823242,2.7646048069000244,1.1001088619232178,1.89515483379364,0.0,0.1500000059604644,0.0,185.68145751953125,211.0,0.3871741592884063,-0.0,4520.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8506048917770386,0.3706784546375274,0.3355255126953125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9792566895484924,0.5569025874137878,0.5280117988586426,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9420826435089112,0.4969377815723419,0.3484597504138946,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.954639971256256,0.5152373909950256,0.4889362156391144,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8242715001106262,0.3351103067398071,1.5165448188781738,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17852783203125,291.150390625,1.0,0.7025473117828369,1.0,1.0,0.3242945373058319,1.0,-3.864713668823242,2.7646048069000244,1.1001088619232178,1.89515483379364,0.0,0.1500000059604644,0.0,185.68145751953125,211.0,0.3871741592884063,-0.0,4520.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8338630199432373,0.3702939748764038,0.3356437683105469,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9594501852989196,0.5566056966781616,0.5282161831855774,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9196006655693054,0.4967922866344452,0.3487202823162079,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.932467758655548,0.515124499797821,0.4893130958080292,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8085094690322876,0.3354765474796295,1.5204507112503052,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1782531738281,291.15069580078125,1.0,0.7092136144638062,1.0,1.0,0.3242929577827453,1.0,-3.8705687522888175,2.768595695495605,1.1019731760025024,1.8978486061096191,0.0,0.1500000059604644,0.0,197.73524475097656,229.0,0.4340197443962097,-0.0,4617.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8338630199432373,0.3702939748764038,0.3356437683105469,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9594501852989196,0.5566056966781616,0.5282161831855774,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9196006655693054,0.4967922866344452,0.3487202823162079,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.932467758655548,0.515124499797821,0.4893130958080292,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8085094690322876,0.3354765474796295,1.5204507112503052,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1782531738281,291.15069580078125,1.0,0.7092136144638062,1.0,1.0,0.3242929577827453,1.0,-3.8705687522888175,2.768595695495605,1.1019731760025024,1.8978486061096191,0.0,0.1500000059604644,0.0,197.73524475097656,229.0,0.4340197443962097,-0.0,4617.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8161756992340088,0.3698210716247558,0.3357908427715301,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9353099465370178,0.556228518486023,0.5284601449966431,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8970922827720642,0.4965407252311706,0.3489918112754822,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9083755612373352,0.5149304866790771,0.4897287487983703,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7903636693954468,0.3357772827148437,1.5246121883392334,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1773986816406,291.1508483886719,1.0,0.7172316312789917,1.0,1.0,0.3242698311805725,1.0,-3.876874685287476,2.77296781539917,1.1039068698883057,1.900827407836914,0.0,0.1500000059604644,0.0,212.7492218017578,247.0,0.2494535893201828,-0.0,4735.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8161756992340088,0.3698210716247558,0.3357908427715301,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9353099465370178,0.556228518486023,0.5284601449966431,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8970922827720642,0.4965407252311706,0.3489918112754822,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9083755612373352,0.5149304866790771,0.4897287487983703,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7903636693954468,0.3357772827148437,1.5246121883392334,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1773986816406,291.1508483886719,1.0,0.7172316312789917,1.0,1.0,0.3242698311805725,1.0,-3.876874685287476,2.77296781539917,1.1039068698883057,1.900827407836914,0.0,0.1500000059604644,0.0,212.7492218017578,247.0,0.2494535893201828,-0.0,4735.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7982509732246399,0.3692675828933716,0.3359236717224121,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9116108417510986,0.5557741522789001,0.528693675994873,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8770004510879517,0.4961866736412048,0.3492377698421478,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.887808084487915,0.5146580338478088,0.4901328384876251,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7732441425323486,0.3360157310962677,1.528788685798645,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.17608642578125,291.1508483886719,1.0,0.725898265838623,1.0,1.0,0.3242466747760772,1.0,-3.883124828338623,2.7773053646087646,1.1058193445205688,1.9037829637527464,0.0,0.1500000059604644,0.0,229.3704833984375,265.0,0.0524924397468566,-0.0,4864.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7982509732246399,0.3692675828933716,0.3359236717224121,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9116108417510986,0.5557741522789001,0.528693675994873,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8770004510879517,0.4961866736412048,0.3492377698421478,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.887808084487915,0.5146580338478088,0.4901328384876251,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7732441425323486,0.3360157310962677,1.528788685798645,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.17608642578125,291.1508483886719,1.0,0.725898265838623,1.0,1.0,0.3242466747760772,1.0,-3.883124828338623,2.7773053646087646,1.1058193445205688,1.9037829637527464,0.0,0.1500000059604644,0.0,229.3704833984375,265.0,0.0524924397468566,-0.0,4864.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7896639108657837,0.3689620792865753,0.3359768688678741,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9014017581939696,0.5555182099342346,0.528796911239624,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8677816390991211,0.4959709644317627,0.3493438363075256,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8783801794052124,0.5144925117492676,0.4903208613395691,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7654138803482056,0.3361127376556396,1.5308407545089722,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1752624511719,291.1507873535156,1.0,0.7303460240364075,1.0,1.0,0.3242350816726684,1.0,-3.8861377239227295,2.779398202896118,1.1067394018173218,1.9052085876464844,0.0,0.1500000059604644,0.0,238.032455444336,265.0,-0.0366058461368083,-0.0,4930.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7815654873847961,0.3686409890651703,0.336020827293396,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8921382427215576,0.5552462339401245,0.5288902521133423,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8591960072517395,0.4957335293292999,0.3494385778903961,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.869562029838562,0.5143106579780579,0.4904986321926117,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7581363916397095,0.3361980319023132,1.532863974571228,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1744079589844,291.1506652832031,1.0,0.7348198890686035,1.0,1.0,0.3242185711860657,1.0,-3.8890655040740967,2.781450033187866,1.107615351676941,1.9066107273101809,0.0,0.1500000059604644,0.0,246.8252868652344,283.0,-0.1438849568367004,-0.0,4997.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7668732404708862,0.3679561018943786,0.3360795974731445,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8752497434616089,0.5546572804450989,0.5290445685386658,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8438240885734558,0.4951974749565124,0.34959277510643,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8537217378616333,0.5139009356498718,0.4908209443092346,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7451459765434265,0.3363373577594757,1.5368154048919678,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1725769042969,291.1503601074219,1.0,0.7437835335731506,1.0,1.0,0.3241854906082153,1.0,-3.8946533203125,2.785374879837036,1.109278440475464,1.9092912673950195,0.0,0.1500000059604644,0.0,264.6619567871094,286.0,-0.330264151096344,-0.0,5133.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7668732404708862,0.3679561018943786,0.3360795974731445,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8752497434616089,0.5546572804450989,0.5290445685386658,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8438240885734558,0.4951974749565124,0.34959277510643,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8537217378616333,0.5139009356498718,0.4908209443092346,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7451459765434265,0.3363373577594757,1.5368154048919678,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1725769042969,291.1503601074219,1.0,0.7437835335731506,1.0,1.0,0.3241854906082153,1.0,-3.8946533203125,2.785374879837036,1.109278440475464,1.9092912673950195,0.0,0.1500000059604644,0.0,264.6619567871094,286.0,-0.330264151096344,-0.0,5133.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7587903141975403,0.3672329187393188,0.3358400762081146,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.866006076335907,0.5540205836296082,0.5288790464401245,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8354801535606384,0.4945967197418213,0.3494981825351715,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8451724648475647,0.5134422779083252,0.4908221662044525,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7382543087005615,0.3364464342594147,1.5393227338790894,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1706848144531,291.14996337890625,1.0,0.748711884021759,1.0,1.0,0.3241524398326874,1.0,-3.8970751762390137,2.7871341705322266,1.109941005706787,1.910573959350586,0.0,0.1500000059604644,0.0,275.432861328125,274.0,-0.5592218637466431,-0.0,5212.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7587903141975403,0.3672329187393188,0.3358400762081146,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.866006076335907,0.5540205836296082,0.5288790464401245,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8354801535606384,0.4945967197418213,0.3494981825351715,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8451724648475647,0.5134422779083252,0.4908221662044525,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7382543087005615,0.3364464342594147,1.5393227338790894,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1706848144531,291.14996337890625,1.0,0.748711884021759,1.0,1.0,0.3241524398326874,1.0,-3.8970751762390137,2.7871341705322266,1.109941005706787,1.910573959350586,0.0,0.1500000059604644,0.0,275.432861328125,274.0,-0.5592218637466431,-0.0,5212.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7582839131355286,0.3663296699523926,0.3350926041603088,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8656684160232544,0.5531778335571289,0.5281594395637512,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8351455330848694,0.4937767684459686,0.3489836156368255,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8449196219444275,0.5127753615379333,0.4902673959732055,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.738291323184967,0.3363641500473022,1.5392762422561646,291.14892578125,291.1499938964844,288.74908447265625,287.1195068359375,291.1479187011719,297.167236328125,291.1488342285156,1.0,0.7478036284446716,1.0,1.0,0.3241482973098755,1.0,-3.8939766883850098,2.785024642944336,1.1089519262313845,1.9092698097229004,0.0,0.1500000059604644,0.0,275.2135925292969,262.0,-1.55970299243927,-0.0,5201.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7582839131355286,0.3663296699523926,0.3350926041603088,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8656684160232544,0.5531778335571289,0.5281594395637512,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8351455330848694,0.4937767684459686,0.3489836156368255,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8449196219444275,0.5127753615379333,0.4902673959732055,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.738291323184967,0.3363641500473022,1.5392762422561646,291.14892578125,291.1499938964844,288.74908447265625,287.1195068359375,291.1479187011719,297.167236328125,291.1488342285156,1.0,0.7478036284446716,1.0,1.0,0.3241482973098755,1.0,-3.8939766883850098,2.785024642944336,1.1089519262313845,1.9092698097229004,0.0,0.1500000059604644,0.0,275.2135925292969,262.0,-1.55970299243927,-0.0,5201.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7612911462783813,0.365182876586914,0.3339159488677978,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8695175051689148,0.5520509481430054,0.526953399181366,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8385618329048157,0.492666482925415,0.3481042385101318,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.848552942276001,0.5118203163146973,0.4892224669456482,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.7415260076522827,0.3359911143779754,1.5369051694869995,291.145751953125,291.1499938964844,288.7463684082031,287.11846923828125,291.1437072753906,297.1613464355469,291.1455993652344,1.0,0.7439851760864258,1.0,1.0,0.3241441249847412,1.0,-3.885944843292236,2.779559850692749,1.1063851118087769,1.905648946762085,0.0,0.1500000059604644,0.0,269.4315185546875,250.0,-3.816540002822876,-0.0,5138.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7612911462783813,0.365182876586914,0.3339159488677978,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8695175051689148,0.5520509481430054,0.526953399181366,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8385618329048157,0.492666482925415,0.3481042385101318,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.848552942276001,0.5118203163146973,0.4892224669456482,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.7415260076522827,0.3359911143779754,1.5369051694869995,291.145751953125,291.1499938964844,288.7463684082031,287.11846923828125,291.1437072753906,297.1613464355469,291.1455993652344,1.0,0.7439851760864258,1.0,1.0,0.3241441249847412,1.0,-3.885944843292236,2.779559850692749,1.1063851118087769,1.905648946762085,0.0,0.1500000059604644,0.0,269.4315185546875,250.0,-3.816540002822876,-0.0,5138.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.7635998725891113,0.3645453453063965,0.3332238793373108,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.8724008798599243,0.5514079332351685,0.5262268781661987,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8411263823509216,0.4920299351215362,0.3475718796253204,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8512631058692932,0.5112617015838623,0.4885749220848083,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.7438725829124451,0.3357221186161041,1.5351165533065796,291.1434326171875,291.1499938964844,288.7443542480469,287.11767578125,291.140869140625,297.1578369140625,291.14324951171875,1.0,0.7414026260375977,1.0,1.0,0.3241420388221741,1.0,-3.880666494369507,2.775969982147217,1.1046966314315796,1.9032474756240845,0.0,0.1500000059604644,0.0,265.3867492675781,250.0,-5.046792030334473,-0.0,5095.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.7663065791130066,0.3638734519481659,0.332482248544693,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.8757563233375549,0.5507212281227112,0.5254392623901367,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.8441148400306702,0.4913481771945953,0.3469934165477752,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.854418158531189,0.5106585025787354,0.4878653585910797,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.7465825080871582,0.3354087173938751,1.5330318212509155,291.1410217285156,291.1499938964844,288.7419128417969,287.1167297363281,291.1383361816406,297.1541442871094,291.1408386230469,1.0,0.7385225892066956,1.0,1.0,0.3242410123348236,1.0,-3.874768495559693,2.7716214656829834,1.1031471490859983,1.9002314805984497,0.0,0.1500000059604644,0.0,260.86346435546875,238.0,-5.735066890716553,-0.0,5047.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.772675096988678,0.3624463975429535,0.3308900892734527,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8835912942886353,0.5492404103279114,0.5237265229225159,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8511232137680054,0.489872932434082,0.3457319140434265,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8618093729019165,0.5093424320220947,0.4863064587116241,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7528937458992004,0.3346761465072632,1.5282078981399536,291.1356506347656,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.1463317871094,291.1354064941406,1.0,0.7321624159812927,1.0,1.0,0.3244389593601227,1.0,-3.86159348487854,2.761939525604248,1.0996538400650024,1.8935447931289675,0.0,0.1500000059604644,0.0,250.92515563964844,226.0,-7.155510425567627,-0.0,4942.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.772675096988678,0.3624463975429535,0.3308900892734527,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8835912942886353,0.5492404103279114,0.5237265229225159,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8511232137680054,0.489872932434082,0.3457319140434265,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8618093729019165,0.5093424320220947,0.4863064587116241,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7528937458992004,0.3346761465072632,1.5282078981399536,291.1356506347656,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.1463317871094,291.1354064941406,1.0,0.7321624159812927,1.0,1.0,0.3244389593601227,1.0,-3.86159348487854,2.761939525604248,1.0996538400650024,1.8935447931289675,0.0,0.1500000059604644,0.0,250.92515563964844,226.0,-7.155510425567627,-0.0,4942.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7801955938339233,0.3609050214290619,0.3291684091091156,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8927679061889648,0.5476135611534119,0.5218474864959717,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.859413743019104,0.4882445037364959,0.3443425893783569,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8705310821533203,0.5078776478767395,0.484578400850296,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7603200078010559,0.3338078558444977,1.5226267576217651,291.1289367675781,291.1499938964844,288.7279357910156,287.1112365722656,291.12481689453125,297.1382141113281,291.1286315917969,1.0,0.7251966595649719,1.0,1.0,0.3246369063854217,1.0,-3.846793413162232,2.751159429550171,1.0956339836120603,1.8861174583435056,0.0,0.1500000059604644,0.0,240.2019195556641,214.0,-8.866711616516113,-0.0,4827.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7801955938339233,0.3609050214290619,0.3291684091091156,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8927679061889648,0.5476135611534119,0.5218474864959717,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.859413743019104,0.4882445037364959,0.3443425893783569,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8705310821533203,0.5078776478767395,0.484578400850296,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7603200078010559,0.3338078558444977,1.5226267576217651,291.1289367675781,291.1499938964844,288.7279357910156,287.1112365722656,291.12481689453125,297.1382141113281,291.1286315917969,1.0,0.7251966595649719,1.0,1.0,0.3246369063854217,1.0,-3.846793413162232,2.751159429550171,1.0956339836120603,1.8861174583435056,0.0,0.1500000059604644,0.0,240.2019195556641,214.0,-8.866711616516113,-0.0,4827.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7887744307518005,0.359258621931076,0.3273353576660156,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.9031552076339722,0.5458506345748901,0.5198221206665039,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.868938148021698,0.486472874879837,0.3428400456905365,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8805062770843506,0.5062740445137024,0.4827014505863189,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7688244581222534,0.3328186273574829,1.5164146423339844,291.1236572265625,291.1499938964844,288.7185363769531,287.1075134277344,291.12030029296875,297.1299743652344,291.1234130859375,1.0,0.7178052067756653,1.0,1.0,0.3254050612449646,1.0,-3.8306093215942383,2.737497091293335,1.0931119918823242,1.876129388809204,0.0,0.1500000059604644,0.0,229.0532989501953,202.0,-7.673157215118408,-0.0,4706.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7887744307518005,0.359258621931076,0.3273353576660156,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.9031552076339722,0.5458506345748901,0.5198221206665039,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.868938148021698,0.486472874879837,0.3428400456905365,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8805062770843506,0.5062740445137024,0.4827014505863189,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7688244581222534,0.3328186273574829,1.5164146423339844,291.1236572265625,291.1499938964844,288.7185363769531,287.1075134277344,291.12030029296875,297.1299743652344,291.1234130859375,1.0,0.7178052067756653,1.0,1.0,0.3254050612449646,1.0,-3.8306093215942383,2.737497091293335,1.0931119918823242,1.876129388809204,0.0,0.1500000059604644,0.0,229.0532989501953,202.0,-7.673157215118408,-0.0,4706.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
