time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898780,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7984198331832886,0.3575219213962555,0.3254144489765167,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.9155250191688538,0.5439700484275818,0.5176783204078674,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.8797600269317627,0.4845772683620453,0.3412454128265381,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.8917663097381592,0.5045496821403503,0.4807031154632568,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.7784649133682251,0.3317287564277649,1.509709715843201,291.11834716796875,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.12188720703125,291.1181030273437,1.0,0.7101101875305176,1.0,1.0,0.3261732459068298,1.0,-3.8133275508880615,2.723045110702514,1.0902824401855469,1.8656071424484253,0.0,0.1500000059604644,0.0,217.683822631836,190.0,-7.604396820068359,-0.0,4582.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7984198331832886,0.3575219213962555,0.3254144489765167,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.9155250191688538,0.5439700484275818,0.5176783204078674,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.8797600269317627,0.4845772683620453,0.3412454128265381,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.8917663097381592,0.5045496821403503,0.4807031154632568,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.7784649133682251,0.3317287564277649,1.509709715843201,291.11834716796875,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.12188720703125,291.1181030273437,1.0,0.7101101875305176,1.0,1.0,0.3261732459068298,1.0,-3.8133275508880615,2.723045110702514,1.0902824401855469,1.8656071424484253,0.0,0.1500000059604644,0.0,217.683822631836,190.0,-7.604396820068359,-0.0,4582.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8036535382270813,0.3566191494464874,0.3244227468967438,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.9225970506668092,0.5429858565330505,0.5165647268295288,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8856877088546753,0.483583390712738,0.340415745973587,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8978977799415588,0.503642737865448,0.4796613156795501,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.7837374210357666,0.3311478495597839,1.5061918497085571,291.1153869628906,291.1499938964844,288.7015686035156,287.1007385253906,291.1116638183594,297.1178894042969,291.1151123046875,1.0,0.7061684727668762,1.0,1.0,0.32655730843544,1.0,-3.8043079376220703,2.7155704498291016,1.0887374877929688,1.8601850271224976,0.0,0.1500000059604644,0.0,211.9553680419922,190.0,-7.914402961730957,-0.0,4519.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8091230988502502,0.3556972444057464,0.3234126567840576,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.9301601648330688,0.5419765114784241,0.5154262781143188,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.8919844627380371,0.4825633764266968,0.3395669162273407,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.9043996930122375,0.5027101039886475,0.4785941541194916,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.7893326282501221,0.3305464684963226,1.502577304840088,291.1132202148437,291.1499938964844,288.6951599121094,287.0981750488281,291.1102905273437,297.11395263671875,291.113037109375,1.0,0.7021726369857788,1.0,1.0,0.3272329568862915,1.0,-3.795067071914673,2.706996440887451,1.0880706310272217,1.8537147045135496,0.0,0.1500000059604644,0.0,206.21014404296875,178.0,-6.884499549865723,-0.0,4455.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8198727965354919,0.3538984954357147,0.3214489817619324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9456032514572144,0.5399935245513916,0.513199508190155,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9050805568695068,0.4805574119091034,0.3379049301147461,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9189107418060304,0.5008700489997864,0.4765003025531769,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8009201884269714,0.3293493986129761,1.4954560995101929,291.11004638671875,291.1499938964844,288.6820678710937,287.0928955078125,291.1073913574219,297.10662841796875,291.10986328125,1.0,0.6944466829299927,1.0,1.0,0.3285133838653564,1.0,-3.7769386768341056,2.6902377605438232,1.0867009162902832,1.8410604000091555,0.0,0.1500000059604644,0.0,195.2672882080078,178.0,-5.552058219909668,-0.0,4334.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8204897046089172,0.3537974059581756,0.3213390111923218,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9464893341064452,0.539881706237793,0.5130743980407715,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9058734178543092,0.4804441928863525,0.3378114998340606,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9197962284088136,0.5007660388946533,0.4763824641704559,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8015994429588318,0.3292814493179321,1.4950547218322754,291.10986328125,291.1499938964844,288.6813049316406,287.09259033203125,291.1072082519531,297.1062316894531,291.10968017578125,1.0,0.6940147280693054,1.0,1.0,0.3285841941833496,1.0,-3.775916814804077,2.6892991065979004,1.0866178274154663,1.8403526544570925,0.0,0.1500000059604644,0.0,194.6620483398437,166.0,-5.51666259765625,-0.0,4327.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8330495357513428,0.3518212437629699,0.3191985487937927,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.9638486504554749,0.5376849174499512,0.5106285214424133,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9231364130973816,0.4782197177410126,0.3359841406345367,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9380617141723632,0.4987175464630127,0.4740741848945617,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8151076436042786,0.3279359936714172,1.4871758222579956,291.10595703125,291.1499938964844,288.6660461425781,287.08642578125,291.1031188964844,297.0987243652344,291.1057434082031,1.0,0.6856569647789001,1.0,1.0,0.3299354612827301,1.0,-3.755941152572632,2.671095371246338,1.084845781326294,1.8266113996505733,0.0,0.1500000059604644,0.0,183.0772705078125,154.0,-5.555346488952637,-0.0,4197.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8330495357513428,0.3518212437629699,0.3191985487937927,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.9638486504554749,0.5376849174499512,0.5106285214424133,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9231364130973816,0.4782197177410126,0.3359841406345367,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9380617141723632,0.4987175464630127,0.4740741848945617,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8151076436042786,0.3279359936714172,1.4871758222579956,291.10595703125,291.1499938964844,288.6660461425781,287.08642578125,291.1031188964844,297.0987243652344,291.1057434082031,1.0,0.6856569647789001,1.0,1.0,0.3299354612827301,1.0,-3.755941152572632,2.671095371246338,1.084845781326294,1.8266113996505733,0.0,0.1500000059604644,0.0,183.0772705078125,154.0,-5.555346488952637,-0.0,4197.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8477242588996887,0.3497745394706726,0.3169943988323211,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9815250039100648,0.5353927612304688,0.5080925822257996,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9435645341873168,0.4758975803852081,0.3340884149074554,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.95815908908844,0.496571272611618,0.4716736376285553,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8297101855278015,0.3265154361724853,1.4789609909057615,291.10321044921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1009826660156,297.0914611816406,291.1030578613281,1.0,0.6771113276481628,1.0,1.0,0.3316777348518371,1.0,-3.735182762145996,2.6511144638061523,1.0840684175491333,1.8111823797225952,0.0,0.1500000059604644,0.0,171.47836303710938,157.0,-4.296516418457031,-0.0,4067.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8477242588996887,0.3497745394706726,0.3169943988323211,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9815250039100648,0.5353927612304688,0.5080925822257996,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9435645341873168,0.4758975803852081,0.3340884149074554,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.95815908908844,0.496571272611618,0.4716736376285553,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8297101855278015,0.3265154361724853,1.4789609909057615,291.10321044921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1009826660156,297.0914611816406,291.1030578613281,1.0,0.6771113276481628,1.0,1.0,0.3316777348518371,1.0,-3.735182762145996,2.6511144638061523,1.0840684175491333,1.8111823797225952,0.0,0.1500000059604644,0.0,171.47836303710938,157.0,-4.296516418457031,-0.0,4067.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8525656461715698,0.3476594388484955,0.3149875402450561,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9869590997695924,0.5330120921134949,0.5057446956634521,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.950194239616394,0.4734841287136078,0.3323298990726471,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.964584469795227,0.4943343102931976,0.4694589376449585,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8346623182296753,0.325024276971817,1.4717178344726562,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.0982360839844,297.084228515625,291.1002502441406,1.0,0.6725549697875977,1.0,1.0,0.3334200084209442,1.0,-3.716442108154297,2.632526159286499,1.0839160680770874,1.796561360359192,0.0,0.1500000059604644,0.0,166.8025360107422,175.0,-4.035037994384766,-0.0,3987.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8525656461715698,0.3476594388484955,0.3149875402450561,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9869590997695924,0.5330120921134949,0.5057446956634521,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.950194239616394,0.4734841287136078,0.3323298990726471,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.964584469795227,0.4943343102931976,0.4694589376449585,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8346623182296753,0.325024276971817,1.4717178344726562,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.0982360839844,297.084228515625,291.1002502441406,1.0,0.6725549697875977,1.0,1.0,0.3334200084209442,1.0,-3.716442108154297,2.632526159286499,1.0839160680770874,1.796561360359192,0.0,0.1500000059604644,0.0,166.8025360107422,175.0,-4.035037994384766,-0.0,3987.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8474854230880737,0.3465652465820312,0.3141147196292877,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9819689989089966,0.5317761898040771,0.5047000050544739,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9437801241874696,0.4722301363945007,0.3315449655056,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9586498737335204,0.4931695163249969,0.468480110168457,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8300487399101257,0.3242403864860534,1.4687422513961792,291.09881591796875,291.1499938964844,288.6221923828125,287.06842041015625,291.0966186523437,297.0805053710937,291.0986328125,1.0,0.6727817058563232,1.0,1.0,0.3342911303043365,1.0,-3.708428382873535,2.6241676807403564,1.0842607021331787,1.7898558378219604,0.0,0.1500000059604644,0.0,168.8312530517578,175.0,-4.220391273498535,-0.0,3978.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8392582535743713,0.3454349339008331,0.3132922351360321,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9730092883110046,0.5305016040802002,0.5037043690681458,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.932835042476654,0.47093665599823,0.3307955861091614,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9482535123825072,0.4919654726982116,0.4675498902797699,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8223482370376587,0.3234215378761291,1.4660190343856812,291.0975646972656,291.1499938964844,288.6125183105469,287.0643920898437,291.0958251953125,297.07666015625,291.0974426269531,1.0,0.6739439368247986,1.0,1.0,0.3353015780448913,1.0,-3.700942277908325,2.615720748901367,1.085221290588379,1.782997727394104,0.0,0.1500000059604644,0.0,172.9878692626953,193.0,-3.722533702850342,-0.0,3985.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8195106983184814,0.3430697321891784,0.311689168214798,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9480324387550354,0.52784264087677,0.5017520785331726,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.906274914741516,0.4682409167289734,0.3293253779411316,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9212427139282228,0.4894457161426544,0.4657265543937683,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8025596141815186,0.3216795325279236,1.4607874155044556,291.0954895019531,291.1499938964844,288.5922241210937,287.0559387207031,291.0937805175781,297.0686950683594,291.0953674316406,1.0,0.6780747771263123,1.0,1.0,0.337322473526001,1.0,-3.686406135559082,2.599087953567505,1.0873183012008667,1.769500732421875,0.0,0.1500000059604644,0.0,184.94908142089844,211.0,-3.2129714488983154,-0.0,4022.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8195106983184814,0.3430697321891784,0.311689168214798,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9480324387550354,0.52784264087677,0.5017520785331726,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.906274914741516,0.4682409167289734,0.3293253779411316,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9212427139282228,0.4894457161426544,0.4657265543937683,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8025596141815186,0.3216795325279236,1.4607874155044556,291.0954895019531,291.1499938964844,288.5922241210937,287.0559387207031,291.0937805175781,297.0686950683594,291.0953674316406,1.0,0.6780747771263123,1.0,1.0,0.337322473526001,1.0,-3.686406135559082,2.599087953567505,1.0873183012008667,1.769500732421875,0.0,0.1500000059604644,0.0,184.94908142089844,211.0,-3.2129714488983154,-0.0,4022.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7977809906005859,0.3405666947364807,0.3100740909576416,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.9193168878555298,0.5250375866889954,0.4997804164886474,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8815255165100098,0.4654030799865722,0.3278428912162781,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8949365019798279,0.4867776930332184,0.4638815522193908,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7809565663337708,0.3197968304157257,1.455487847328186,291.0928649902344,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0603332519531,291.0926818847656,1.0,0.6836119294166565,1.0,1.0,0.339343398809433,1.0,-3.671710729598999,2.5824079513549805,1.089302659034729,1.7559298276901243,0.0,0.1500000059604644,0.0,199.89474487304688,229.0,-3.642976045608521,-0.0,4077.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7977809906005859,0.3405666947364807,0.3100740909576416,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.9193168878555298,0.5250375866889954,0.4997804164886474,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8815255165100098,0.4654030799865722,0.3278428912162781,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8949365019798279,0.4867776930332184,0.4638815522193908,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7809565663337708,0.3197968304157257,1.455487847328186,291.0928649902344,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0603332519531,291.0926818847656,1.0,0.6836119294166565,1.0,1.0,0.339343398809433,1.0,-3.671710729598999,2.5824079513549805,1.089302659034729,1.7559298276901243,0.0,0.1500000059604644,0.0,199.89474487304688,229.0,-3.642976045608521,-0.0,4077.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7768754363059998,0.3379421532154083,0.308405727148056,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8944031000137329,0.5220993757247925,0.4977429211139679,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.859088122844696,0.4624378085136413,0.3263154923915863,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8719490766525269,0.4839746654033661,0.4619689583778381,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7612408399581909,0.3177844583988189,1.449892282485962,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.08892822265625,297.0517578125,291.09051513671875,1.0,0.6898120045661926,1.0,1.0,0.3416037559509277,1.0,-3.656381607055664,2.564544439315796,1.0918372869491575,1.7415122985839844,0.0,0.1500000059604644,0.0,216.4193115234375,247.0,-3.160301446914673,-0.0,4139.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7768754363059998,0.3379421532154083,0.308405727148056,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8944031000137329,0.5220993757247925,0.4977429211139679,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.859088122844696,0.4624378085136413,0.3263154923915863,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8719490766525269,0.4839746654033661,0.4619689583778381,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7612408399581909,0.3177844583988189,1.449892282485962,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.08892822265625,297.0517578125,291.09051513671875,1.0,0.6898120045661926,1.0,1.0,0.3416037559509277,1.0,-3.656381607055664,2.564544439315796,1.0918372869491575,1.7415122985839844,0.0,0.1500000059604644,0.0,216.4193115234375,247.0,-3.160301446914673,-0.0,4139.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7584562301635742,0.3352052569389343,0.3066682517528534,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.873173713684082,0.5190330147743225,0.4956191182136535,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8396876454353333,0.4593512117862701,0.324728786945343,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8518730998039246,0.481041818857193,0.459968239068985,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7441753149032593,0.3156472146511078,1.44389808177948,291.0882568359375,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.0430603027344,291.0881042480469,1.0,0.6962988376617432,1.0,1.0,0.3438641130924225,1.0,-3.640209436416626,2.5461604595184326,1.0940488576889038,1.7267249822616575,0.0,0.1500000059604644,0.0,233.8028564453125,250.0,-3.359006881713867,-0.0,4204.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7584562301635742,0.3352052569389343,0.3066682517528534,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.873173713684082,0.5190330147743225,0.4956191182136535,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8396876454353333,0.4593512117862701,0.324728786945343,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8518730998039246,0.481041818857193,0.459968239068985,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7441753149032593,0.3156472146511078,1.44389808177948,291.0882568359375,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.0430603027344,291.0881042480469,1.0,0.6962988376617432,1.0,1.0,0.3438641130924225,1.0,-3.640209436416626,2.5461604595184326,1.0940488576889038,1.7267249822616575,0.0,0.1500000059604644,0.0,233.8028564453125,250.0,-3.359006881713867,-0.0,4204.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.752353847026825,0.3338034451007843,0.3056706190109253,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8661646842956543,0.5174593329429626,0.4944160282611847,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.833308756351471,0.4577701091766357,0.3238327503204345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8453128337860107,0.4795345067977905,0.4588262438774109,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.7385751008987427,0.3145399093627929,1.4402371644973757,291.0869140625,291.1499938964844,288.51275634765625,287.0221862792969,291.084716796875,297.0386962890625,291.08673095703125,1.0,0.6977825164794922,1.0,1.0,0.3449942767620086,1.0,-3.630709171295166,2.536045551300049,1.0946636199951172,1.7187825441360474,0.0,0.1500000059604644,0.0,239.8179473876953,250.0,-3.648979902267456,-0.0,4216.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.7475595474243164,0.3323863744735718,0.3046048879623413,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8607038259506226,0.5158621668815613,0.493134468793869,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8282932639122009,0.4561684727668762,0.3228805959224701,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8402036428451538,0.4780034720897674,0.4576055109500885,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.7341791391372681,0.3134111762046814,1.4362114667892456,291.085693359375,291.1499938964844,288.5003967285156,287.0168762207031,291.0837707519531,297.034423828125,291.0855407714844,1.0,0.6986799240112305,1.0,1.0,0.3462446928024292,1.0,-3.620429039001465,2.5250556468963623,1.0953733921051023,1.7101404666900637,0.0,0.1500000059604644,0.0,244.45236206054688,238.0,-3.442739963531494,-0.0,4217.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7446934580802917,0.3295318782329559,0.3021094501018524,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8578944206237793,0.512618362903595,0.4901638329029083,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8255370855331421,0.4529261291027069,0.3206816613674164,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8375289440155029,0.4748913943767547,0.4547558724880218,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.73172527551651,0.311111718416214,1.4262536764144895,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0814208984375,297.02618408203125,291.0833740234375,1.0,0.6951733827590942,1.0,1.0,0.3487455248832702,1.0,-3.59580659866333,2.500386953353882,1.0954196453094482,1.6912130117416382,0.0,0.1500000059604644,0.0,244.5245361328125,226.0,-3.26938271522522,-0.0,4152.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7446934580802917,0.3295318782329559,0.3021094501018524,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8578944206237793,0.512618362903595,0.4901638329029083,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8255370855331421,0.4529261291027069,0.3206816613674164,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8375289440155029,0.4748913943767547,0.4547558724880218,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.73172527551651,0.311111718416214,1.4262536764144895,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0814208984375,297.02618408203125,291.0833740234375,1.0,0.6951733827590942,1.0,1.0,0.3487455248832702,1.0,-3.59580659866333,2.500386953353882,1.0954196453094482,1.6912130117416382,0.0,0.1500000059604644,0.0,244.5245361328125,226.0,-3.26938271522522,-0.0,4152.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7458908557891846,0.3266737163066864,0.2993938624858856,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8600037097930908,0.5093259215354919,0.486919641494751,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8272391557693481,0.4496510922908783,0.3182915449142456,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8394302725791931,0.4717307388782501,0.451632410287857,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7331339120864868,0.3087820410728454,1.4150686264038086,291.0809020996094,291.1499938964844,288.4487609863281,286.9943542480469,291.0784912109375,297.0187072753906,291.0806884765625,1.0,0.6887474656105042,1.0,1.0,0.3512463271617889,1.0,-3.5685510635375977,2.474096775054932,1.0944544076919556,1.671210527420044,0.0,0.1500000059604644,0.0,238.8026123046875,214.0,-3.643001079559326,-0.0,4046.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7458908557891846,0.3266737163066864,0.2993938624858856,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8600037097930908,0.5093259215354919,0.486919641494751,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8272391557693481,0.4496510922908783,0.3182915449142456,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8394302725791931,0.4717307388782501,0.451632410287857,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7331339120864868,0.3087820410728454,1.4150686264038086,291.0809020996094,291.1499938964844,288.4487609863281,286.9943542480469,291.0784912109375,297.0187072753906,291.0806884765625,1.0,0.6887474656105042,1.0,1.0,0.3512463271617889,1.0,-3.5685510635375977,2.474096775054932,1.0944544076919556,1.671210527420044,0.0,0.1500000059604644,0.0,238.8026123046875,214.0,-3.643001079559326,-0.0,4046.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7493351101875305,0.3238089978694916,0.2965677976608276,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8648455739021301,0.5059863924980164,0.4835200309753418,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8313867449760437,0.4463444352149963,0.315797358751297,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8438674211502075,0.4685234129428863,0.4483539164066314,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7366716861724854,0.306427925825119,1.4032447338104248,291.07891845703125,291.1499938964844,288.42169189453125,286.9823608398437,291.0769348144531,297.0119323730469,291.0787658691406,1.0,0.6807277202606201,1.0,1.0,0.3539835214614868,1.0,-3.5398945808410645,2.4462730884552,1.0936214923858645,1.649866223335266,0.0,0.1500000059604644,0.0,230.2001800537109,202.0,-2.907830715179444,-0.0,3920.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7493351101875305,0.3238089978694916,0.2965677976608276,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8648455739021301,0.5059863924980164,0.4835200309753418,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8313867449760437,0.4463444352149963,0.315797358751297,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8438674211502075,0.4685234129428863,0.4483539164066314,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7366716861724854,0.306427925825119,1.4032447338104248,291.07891845703125,291.1499938964844,288.42169189453125,286.9823608398437,291.0769348144531,297.0119323730469,291.0787658691406,1.0,0.6807277202606201,1.0,1.0,0.3539835214614868,1.0,-3.5398945808410645,2.4462730884552,1.0936214923858645,1.649866223335266,0.0,0.1500000059604644,0.0,230.2001800537109,202.0,-2.907830715179444,-0.0,3920.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7542896866798401,0.3209321498870849,0.2936793267726898,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8715268969535828,0.5025994181632996,0.4800206124782562,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.83714759349823,0.4430050849914551,0.313239723443985,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8500156402587891,0.4652688205242157,0.4449758231639862,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7416278123855591,0.3040486574172973,1.3910459280014038,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0750732421875,297.0057373046875,291.076904296875,1.0,0.6718282103538513,1.0,1.0,0.3567207157611847,1.0,-3.510396242141724,2.4180328845977783,1.0923634767532349,1.6281416416168213,0.0,0.1500000059604644,0.0,220.1380157470703,190.0,-2.709540605545044,-0.0,3785.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7542896866798401,0.3209321498870849,0.2936793267726898,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8715268969535828,0.5025994181632996,0.4800206124782562,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.83714759349823,0.4430050849914551,0.313239723443985,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8500156402587891,0.4652688205242157,0.4449758231639862,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7416278123855591,0.3040486574172973,1.3910459280014038,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0750732421875,297.0057373046875,291.076904296875,1.0,0.6718282103538513,1.0,1.0,0.3567207157611847,1.0,-3.510396242141724,2.4180328845977783,1.0923634767532349,1.6281416416168213,0.0,0.1500000059604644,0.0,220.1380157470703,190.0,-2.709540605545044,-0.0,3785.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.7572672963142395,0.3194842338562011,0.2922149300575256,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8754720091819763,0.5008825659751892,0.4782364070415497,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8405616283416748,0.4413182139396667,0.3119396865367889,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8536601066589355,0.4636183381080627,0.4432523846626282,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7445768117904663,0.3028454482555389,1.3848260641098022,291.0760803222656,291.1499938964844,288.37969970703125,286.9635925292969,291.0740051269531,297.0028381347656,291.0758972167969,1.0,0.6671417355537415,1.0,1.0,0.3580892980098724,1.0,-3.4953737258911133,2.403794288635254,1.0915794372558594,1.6171739101409912,0.0,0.1500000059604644,0.0,214.7568359375,190.0,-2.7770485877990723,-0.0,3716.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7605215311050415,0.3180304169654846,0.2907411754131317,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8797469139099121,0.4991523325443268,0.4764353036880493,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8442741632461548,0.4396214187145233,0.3106295466423034,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8576233386993408,0.4619545936584472,0.4415121376514435,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7477895021438599,0.3016339838504791,1.378549575805664,291.0753479003906,291.1499938964844,288.3653259277344,286.95709228515625,291.0735778808594,297.0000305175781,291.0751953125,1.0,0.6623575687408447,1.0,1.0,0.3595604598522186,1.0,-3.480212450027466,2.389194965362549,1.0910176038742063,1.6058578491210938,0.0,0.1500000059604644,0.0,209.2633209228516,178.0,-2.378855466842652,-0.0,3646.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7679091691970825,0.3151037395000458,0.2877672910690307,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8893234133720398,0.4956495761871338,0.472783088684082,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8526673316955566,0.4361967146396637,0.3079801201820373,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8665664196014404,0.4585846662521362,0.4379816353321075,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7550659775733948,0.2991838157176971,1.3658289909362793,291.07427978515625,291.1499938964844,288.33612060546875,286.9438171386719,291.0726928710937,296.99468994140625,291.0741271972656,1.0,0.6525390148162842,1.0,1.0,0.3625028133392334,1.0,-3.4495105743408203,2.359830141067505,1.0896804332733154,1.5831114053726196,0.0,0.1500000059604644,0.0,198.0198974609375,166.0,-1.7985669374465942,-0.0,3505.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
