time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900880,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7679091691970825,0.3151037395000458,0.2877672910690307,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8893234133720398,0.4956495761871338,0.472783088684082,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8526673316955566,0.4361967146396637,0.3079801201820373,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8665664196014404,0.4585846662521362,0.4379816353321075,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7550659775733948,0.2991838157176971,1.3658289909362793,291.07427978515625,291.1499938964844,288.33612060546875,286.9438171386719,291.0726928710937,296.99468994140625,291.0741271972656,1.0,0.6525390148162842,1.0,1.0,0.3625028133392334,1.0,-3.4495105743408203,2.359830141067505,1.0896804332733154,1.5831114053726196,0.0,0.1500000059604644,0.0,198.0198974609375,166.0,-1.7985669374465942,-0.0,3505.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.7765238881111145,0.3121475577354431,0.2847613096237182,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9002928733825684,0.4920898973941803,0.4690704345703125,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8624510169029236,0.4327231645584106,0.3052932918071747,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8769370317459106,0.4551584124565124,0.4343910813331604,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.76356041431427,0.2966946363449096,1.3529043197631836,291.0731201171875,291.1499938964844,288.30633544921875,286.9301147460937,291.07147216796875,296.9896240234375,291.0729675292969,1.0,0.6424568295478821,1.0,1.0,0.3654451370239258,1.0,-3.4183342456817627,2.330317974090576,1.088016390800476,1.5603265762329102,0.0,0.1500000059604644,0.0,186.58758544921875,154.0,-1.7093305587768557,-0.0,3365.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.7765238881111145,0.3121475577354431,0.2847613096237182,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9002928733825684,0.4920898973941803,0.4690704345703125,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8624510169029236,0.4327231645584106,0.3052932918071747,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8769370317459106,0.4551584124565124,0.4343910813331604,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.76356041431427,0.2966946363449096,1.3529043197631836,291.0731201171875,291.1499938964844,288.30633544921875,286.9301147460937,291.07147216796875,296.9896240234375,291.0729675292969,1.0,0.6424568295478821,1.0,1.0,0.3654451370239258,1.0,-3.4183342456817627,2.330317974090576,1.088016390800476,1.5603265762329102,0.0,0.1500000059604644,0.0,186.58758544921875,154.0,-1.7093305587768557,-0.0,3365.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.786512553691864,0.309160828590393,0.2817246615886688,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9133442044258118,0.4884778261184692,0.4653041958808899,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.873838484287262,0.4291960597038269,0.3025669753551483,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8889097571372986,0.4516788125038147,0.430746465921402,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.7734562754631042,0.2941659688949585,1.3397873640060425,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0710144042969,296.9847717285156,291.072265625,1.0,0.6321557760238647,1.0,1.0,0.3685154914855957,1.0,-3.3867132663726807,2.300288677215576,1.086424469947815,1.5371595621109009,0.0,0.1500000059604644,0.0,175.0647430419922,142.0,-1.1954114437103271,-0.0,3225.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.786512553691864,0.309160828590393,0.2817246615886688,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9133442044258118,0.4884778261184692,0.4653041958808899,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.873838484287262,0.4291960597038269,0.3025669753551483,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8889097571372986,0.4516788125038147,0.430746465921402,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.7734562754631042,0.2941659688949585,1.3397873640060425,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0710144042969,296.9847717285156,291.072265625,1.0,0.6321557760238647,1.0,1.0,0.3685154914855957,1.0,-3.3867132663726807,2.300288677215576,1.086424469947815,1.5371595621109009,0.0,0.1500000059604644,0.0,175.0647430419922,142.0,-1.1954114437103271,-0.0,3225.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7981147170066833,0.3061428368091583,0.2786577343940735,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.929495334625244,0.484809398651123,0.4614830315113067,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8871551156044006,0.4256168007850647,0.2998020648956299,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.902753472328186,0.4481421113014221,0.4270460605621338,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7850311398506165,0.291594922542572,1.326471209526062,291.07177734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0704040527344,296.98016357421875,291.0716247558594,1.0,0.6216464638710022,1.0,1.0,0.3715858459472656,1.0,-3.354642629623413,2.2701244354248047,1.0845180749893188,1.5140055418014526,0.0,0.1500000059604644,0.0,163.4844207763672,130.0,-1.0149685144424438,-0.0,3087.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7981147170066833,0.3061428368091583,0.2786577343940735,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.929495334625244,0.484809398651123,0.4614830315113067,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8871551156044006,0.4256168007850647,0.2998020648956299,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.902753472328186,0.4481421113014221,0.4270460605621338,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7850311398506165,0.291594922542572,1.326471209526062,291.07177734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0704040527344,296.98016357421875,291.0716247558594,1.0,0.6216464638710022,1.0,1.0,0.3715858459472656,1.0,-3.354642629623413,2.2701244354248047,1.0845180749893188,1.5140055418014526,0.0,0.1500000059604644,0.0,163.4844207763672,130.0,-1.0149685144424438,-0.0,3087.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8045976161956787,0.3046220541000366,0.2771135568618774,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9385318756103516,0.4829539656639099,0.4595524072647095,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8946430087089539,0.4238084554672241,0.2984063327312469,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9108176231384276,0.4463524222373962,0.4251756370067596,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.7915392518043518,0.2902935147285461,1.3197413682937622,291.0714111328125,291.1499938964844,288.2294921875,286.8941955566406,291.0700378417969,296.9779052734375,291.0712585449219,1.0,0.6163182854652405,1.0,1.0,0.3731210231781006,1.0,-3.3384382724761963,2.254997968673706,1.0834403038024902,1.50243878364563,0.0,0.1500000059604644,0.0,157.68775939941406,130.0,-1.01776921749115,-0.0,3018.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.8114541172981262,0.303093820810318,0.2755624949932098,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9480794072151184,0.4810848534107208,0.4576087594032287,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.90275639295578,0.4219883680343628,0.297002226114273,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9200624227523804,0.444549024105072,0.4232921600341797,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.798590898513794,0.2889817953109741,1.3129650354385376,291.0711364746094,291.1499938964844,288.2137756347656,286.88671875,291.0698547363281,296.9756774902344,291.07098388671875,1.0,0.6109431385993958,1.0,1.0,0.3746916055679321,1.0,-3.322131872177124,2.2397475242614746,1.08238422870636,1.490781545639038,0.0,0.1500000059604644,0.0,151.8888397216797,118.0,-0.8824277520179749,-0.0,2950.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8262065649032593,0.3000145256519317,0.2724393606185913,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.968254566192627,0.4773040115833282,0.4536807537078857,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.922759175300598,0.4183121919631958,0.2941683828830719,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9414868950843812,0.4408994913101196,0.4194843471050262,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8142686486244202,0.2863261699676513,1.29926598072052,291.0707092285156,291.1499938964844,288.1820678710937,286.8715209960937,291.0694580078125,296.9713439941406,291.070556640625,1.0,0.6000458598136902,1.0,1.0,0.3778327703475952,1.0,-3.28919529914856,2.209165096282959,1.08003032207489,1.467463731765747,0.0,0.1500000059604644,0.0,140.28282165527344,106.0,-0.7147111296653748,-0.0,2814.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8262065649032593,0.3000145256519317,0.2724393606185913,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.968254566192627,0.4773040115833282,0.4536807537078857,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.922759175300598,0.4183121919631958,0.2941683828830719,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9414868950843812,0.4408994913101196,0.4194843471050262,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8142686486244202,0.2863261699676513,1.29926598072052,291.0707092285156,291.1499938964844,288.1820678710937,286.8715209960937,291.0694580078125,296.9713439941406,291.070556640625,1.0,0.6000458598136902,1.0,1.0,0.3778327703475952,1.0,-3.28919529914856,2.209165096282959,1.08003032207489,1.467463731765747,0.0,0.1500000059604644,0.0,140.28282165527344,106.0,-0.7147111296653748,-0.0,2814.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8438898921012878,0.296906054019928,0.2692899703979492,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9889588356018066,0.4734683632850647,0.4497010707855224,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9477673768997192,0.4145902991294861,0.2913025617599487,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9655815362930298,0.4371953904628753,0.4156250059604645,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8319315910339355,0.2836291790008545,1.2853816747665403,291.0701904296875,291.1499938964844,288.1499938964844,286.8559875488281,291.06890869140625,296.9671325683594,291.0700378417969,1.0,0.5889555811882019,1.0,1.0,0.3809739351272583,1.0,-3.2558376789093018,2.17849063873291,1.0773470401763916,1.4442297220230105,0.0,0.1500000059604644,0.0,128.68206787109375,109.0,-0.7278600931167603,-0.0,2680.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8438898921012878,0.296906054019928,0.2692899703979492,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9889588356018066,0.4734683632850647,0.4497010707855224,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9477673768997192,0.4145902991294861,0.2913025617599487,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9655815362930298,0.4371953904628753,0.4156250059604645,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8319315910339355,0.2836291790008545,1.2853816747665403,291.0701904296875,291.1499938964844,288.1499938964844,286.8559875488281,291.06890869140625,296.9671325683594,291.0700378417969,1.0,0.5889555811882019,1.0,1.0,0.3809739351272583,1.0,-3.2558376789093018,2.17849063873291,1.0773470401763916,1.4442297220230105,0.0,0.1500000059604644,0.0,128.68206787109375,109.0,-0.7278600931167603,-0.0,2680.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8499615788459778,0.2937607765197754,0.2663498818874359,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9953798651695251,0.4695785641670227,0.4459232091903686,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.956120789051056,0.4108209013938904,0.2885908484458923,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.973351776599884,0.4334375560283661,0.4119678139686584,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8380160927772522,0.2808900773525238,1.2725090980529783,291.069091796875,291.1499938964844,288.114990234375,286.8380432128906,291.06719970703125,296.9629821777344,291.0688781738281,1.0,0.5820870399475098,1.0,1.0,0.3841636180877685,1.0,-3.224613904953003,2.149214506149292,1.0753995180130005,1.421924352645874,0.0,0.1500000059604644,0.0,123.5263442993164,127.0,-1.5585185289382937,-0.0,2589.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8499615788459778,0.2937607765197754,0.2663498818874359,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9953798651695251,0.4695785641670227,0.4459232091903686,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.956120789051056,0.4108209013938904,0.2885908484458923,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.973351776599884,0.4334375560283661,0.4119678139686584,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8380160927772522,0.2808900773525238,1.2725090980529783,291.069091796875,291.1499938964844,288.114990234375,286.8380432128906,291.06719970703125,296.9629821777344,291.0688781738281,1.0,0.5820870399475098,1.0,1.0,0.3841636180877685,1.0,-3.224613904953003,2.149214506149292,1.0753995180130005,1.421924352645874,0.0,0.1500000059604644,0.0,123.5263442993164,127.0,-1.5585185289382937,-0.0,2589.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8331239223480225,0.2905256152153015,0.2637177407741546,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9787938594818116,0.4655900597572326,0.4424584507942199,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9341763257980348,0.40695720911026,0.2861140668392181,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9531787037849426,0.4295820891857147,0.4086245894432068,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8219162225723267,0.2780668437480926,1.2611863613128662,291.0655517578125,291.1499938964844,288.0746765136719,286.8157958984375,291.0622863769531,296.9585266113281,291.06524658203125,1.0,0.5816425085067749,1.0,1.0,0.3873532712459564,1.0,-3.1966662406921387,2.1221752166748047,1.0744909048080444,1.4011446237564087,0.0,0.1500000059604644,0.0,128.56179809570312,145.0,-4.283637046813965,-0.0,2561.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8331239223480225,0.2905256152153015,0.2637177407741546,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9787938594818116,0.4655900597572326,0.4424584507942199,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9341763257980348,0.40695720911026,0.2861140668392181,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9531787037849426,0.4295820891857147,0.4086245894432068,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8219162225723267,0.2780668437480926,1.2611863613128662,291.0655517578125,291.1499938964844,288.0746765136719,286.8157958984375,291.0622863769531,296.9585266113281,291.06524658203125,1.0,0.5816425085067749,1.0,1.0,0.3873532712459564,1.0,-3.1966662406921387,2.1221752166748047,1.0744909048080444,1.4011446237564087,0.0,0.1500000059604644,0.0,128.56179809570312,145.0,-4.283637046813965,-0.0,2561.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8207592964172363,0.2888574004173279,0.262451022863388,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9641353487968444,0.4635435938835144,0.4407765567302704,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9171262979507446,0.404974490404129,0.2849138081073761,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9364144802093506,0.4276027083396911,0.4070039093494415,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8095400333404541,0.2766082882881164,1.2557885646820068,291.062744140625,291.1499938964844,288.0526733398437,286.8031616210937,291.0586242675781,296.9560241699219,291.0623779296875,1.0,0.5828045010566711,1.0,1.0,0.3889481127262115,1.0,-3.1832385063171387,2.109057903289795,1.0741806030273438,1.3910601139068604,0.0,0.1500000059604644,0.0,133.55104064941406,145.0,-5.987155914306641,-0.0,2562.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8072523474693298,0.2871556282043457,0.2611918747425079,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9468734860420228,0.4614618122577667,0.4391013979911804,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.900313675403595,0.4029576778411865,0.2837192416191101,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9181678295135498,0.425588309764862,0.4053902924060821,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.795602023601532,0.2751171886920929,1.2504359483718872,291.0595397949219,291.1499938964844,288.0295104980469,286.7895812988281,291.05499267578125,296.9533996582031,291.0591735839844,1.0,0.5845569372177124,1.0,1.0,0.390653908252716,1.0,-3.16989803314209,2.095733880996704,1.0741642713546753,1.3807522058486938,0.0,0.1500000059604644,0.0,139.55606079101562,163.0,-7.276355266571045,-0.0,2568.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7791078090667725,0.2836573421955108,0.2586650252342224,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.910631000995636,0.4571955800056457,0.435735672712326,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8694108128547668,0.3988263010978699,0.2813218235969543,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8855717778205872,0.4214577972888946,0.4021484851837158,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7682832479476929,0.2720392644405365,1.239689588546753,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0456848144531,296.9476318359375,291.05133056640625,1.0,0.5892488956451416,1.0,1.0,0.3940655291080475,1.0,-3.1431121826171875,2.069112539291382,1.0739997625350952,1.3601793050765991,0.0,0.1500000059604644,0.0,153.65357971191406,181.0,-10.104442596435549,-0.0,2592.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7791078090667725,0.2836573421955108,0.2586650252342224,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.910631000995636,0.4571955800056457,0.435735672712326,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8694108128547668,0.3988263010978699,0.2813218235969543,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8855717778205872,0.4214577972888946,0.4021484851837158,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7682832479476929,0.2720392644405365,1.239689588546753,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0456848144531,296.9476318359375,291.05133056640625,1.0,0.5892488956451416,1.0,1.0,0.3940655291080475,1.0,-3.1431121826171875,2.069112539291382,1.0739997625350952,1.3601793050765991,0.0,0.1500000059604644,0.0,153.65357971191406,181.0,-10.104442596435549,-0.0,2592.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.7541540861129761,0.2800356149673462,0.2560942769050598,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8809356093406677,0.4527908563613891,0.4323111474514007,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8424964547157288,0.3945647478103637,0.2788862884044647,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.857491672039032,0.4171904921531677,0.3988492786884308,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.744499683380127,0.2688339650630951,1.228709697723389,291.0414428710937,291.1499938964844,287.92608642578125,286.7265319824219,291.0336608886719,296.9413757324219,291.0408935546875,1.0,0.5949175953865051,1.0,1.0,0.3974771201610565,1.0,-3.115808725357056,2.042348861694336,1.0734599828720093,1.3395811319351196,0.0,0.1500000059604644,0.0,169.55401611328125,184.0,-13.421490669250488,-0.0,2623.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.7541540861129761,0.2800356149673462,0.2560942769050598,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8809356093406677,0.4527908563613891,0.4323111474514007,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8424964547157288,0.3945647478103637,0.2788862884044647,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.857491672039032,0.4171904921531677,0.3988492786884308,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.744499683380127,0.2688339650630951,1.228709697723389,291.0414428710937,291.1499938964844,287.92608642578125,286.7265319824219,291.0336608886719,296.9413757324219,291.0408935546875,1.0,0.5949175953865051,1.0,1.0,0.3974771201610565,1.0,-3.115808725357056,2.042348861694336,1.0734599828720093,1.3395811319351196,0.0,0.1500000059604644,0.0,169.55401611328125,184.0,-13.421490669250488,-0.0,2623.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7391003966331482,0.2763225734233856,0.2532307505607605,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8630374073982239,0.4482721388339996,0.4285602271556854,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.826350748538971,0.3902005851268768,0.276216596364975,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.840729832649231,0.4128106534481048,0.3952250778675079,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.7301791310310364,0.2655239701271057,1.216225266456604,291.0323486328125,291.1499938964844,287.86865234375,286.6903686523437,291.025390625,296.934814453125,291.0318908691406,1.0,0.5966885089874268,1.0,1.0,0.4016999304294586,1.0,-3.085284948348999,2.011564254760742,1.0737205743789673,1.3157325983047483,0.0,0.1500000059604644,0.0,179.97451782226562,172.0,-12.575640678405762,-0.0,2619.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7391003966331482,0.2763225734233856,0.2532307505607605,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8630374073982239,0.4482721388339996,0.4285602271556854,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.826350748538971,0.3902005851268768,0.276216596364975,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.840729832649231,0.4128106534481048,0.3952250778675079,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.7301791310310364,0.2655239701271057,1.216225266456604,291.0323486328125,291.1499938964844,287.86865234375,286.6903686523437,291.025390625,296.934814453125,291.0318908691406,1.0,0.5966885089874268,1.0,1.0,0.4016999304294586,1.0,-3.085284948348999,2.011564254760742,1.0737205743789673,1.3157325983047483,0.0,0.1500000059604644,0.0,179.97451782226562,172.0,-12.575640678405762,-0.0,2619.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.7341586947441101,0.2725759446620941,0.2499637603759765,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.8577824831008911,0.4436826109886169,0.4243531227111816,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8213320374488831,0.3857823610305786,0.2732206583023071,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8357201814651489,0.4083610773086548,0.3911455869674682,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7255198359489441,0.2621530294418335,1.2016133069992063,291.02294921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0151672363281,296.928466796875,291.0223999023437,1.0,0.5921819806098938,1.0,1.0,0.4059227406978607,1.0,-3.05023193359375,1.97818124294281,1.07205069065094,1.2903046607971191,0.0,0.1500000059604644,0.0,180.61004638671875,160.0,-13.277228355407717,-0.0,2555.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.7341586947441101,0.2725759446620941,0.2499637603759765,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.8577824831008911,0.4436826109886169,0.4243531227111816,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8213320374488831,0.3857823610305786,0.2732206583023071,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8357201814651489,0.4083610773086548,0.3911455869674682,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7255198359489441,0.2621530294418335,1.2016133069992063,291.02294921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0151672363281,296.928466796875,291.0223999023437,1.0,0.5921819806098938,1.0,1.0,0.4059227406978607,1.0,-3.05023193359375,1.97818124294281,1.07205069065094,1.2903046607971191,0.0,0.1500000059604644,0.0,180.61004638671875,160.0,-13.277228355407717,-0.0,2555.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.7338181138038635,0.2707007527351379,0.2482398301362991,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.8578345775604248,0.4413686692714691,0.4221385419368744,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8212386965751648,0.3835614323616028,0.2716456949710846,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.8356955051422119,0.4061180651187897,0.388995498418808,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.7252731323242188,0.2604559659957886,1.193808913230896,291.0176696777344,291.1499938964844,287.77655029296875,286.6311950683594,291.0093994140625,296.92547607421875,291.01708984375,1.0,0.5885682106018066,1.0,1.0,0.4080341458320617,1.0,-3.03163743019104,1.9609464406967163,1.0706909894943235,1.2772666215896606,0.0,0.1500000059604644,0.0,178.5756072998047,160.0,-14.040452003479004,-0.0,2509.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.7343493103981018,0.2688261568546295,0.2464808225631714,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.8589852452278137,0.4390448331832886,0.4198768734931946,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.8221428394317627,0.3813352584838867,0.2700391709804535,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.8366876244544983,0.4038657546043396,0.3867989778518677,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.725885808467865,0.2587543725967407,1.1858056783676147,291.0133361816406,291.1499938964844,287.7444763183594,286.6103210449219,291.0068359375,296.9226379394531,291.012939453125,1.0,0.5843628644943237,1.0,1.0,0.4106289148330688,1.0,-3.0126118659973145,1.94229519367218,1.0703166723251345,1.262907862663269,0.0,0.1500000059604644,0.0,175.60116577148438,148.0,-12.522974014282228,-0.0,2458.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7374797463417053,0.2650928795337677,0.242899090051651,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8639146089553833,0.4343841969966888,0.41525799036026,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8262935876846313,0.3768838047981262,0.2667653262615204,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8410943746566772,0.3993490934371948,0.3823114931583404,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7291310429573059,0.2553506791591644,1.1694068908691406,291.0074462890625,291.1499938964844,287.6784973144531,286.567138671875,291.001708984375,296.91748046875,291.0070495605469,1.0,0.5746611952781677,1.0,1.0,0.4158184230327606,1.0,-2.9737119674682617,1.9046032428741453,1.0691088438034058,1.2339798212051392,0.0,0.1500000059604644,0.0,167.66050720214844,136.0,-9.595934867858888,-0.0,2347.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7374797463417053,0.2650928795337677,0.242899090051651,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8639146089553833,0.4343841969966888,0.41525799036026,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8262935876846313,0.3768838047981262,0.2667653262615204,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8410943746566772,0.3993490934371948,0.3823114931583404,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7291310429573059,0.2553506791591644,1.1694068908691406,291.0074462890625,291.1499938964844,287.6784973144531,286.567138671875,291.001708984375,296.91748046875,291.0070495605469,1.0,0.5746611952781677,1.0,1.0,0.4158184230327606,1.0,-2.9737119674682617,1.9046032428741453,1.0691088438034058,1.2339798212051392,0.0,0.1500000059604644,0.0,167.66050720214844,136.0,-9.595934867858888,-0.0,2347.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7427754402160645,0.2613694667816162,0.2392687797546386,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8716309666633606,0.4296990036964416,0.4105544984340668,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8328538537025452,0.3724249303340912,0.2634411156177521,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8480684161186218,0.3948098421096802,0.3777409791946411,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7344530820846558,0.2519434690475464,1.152694582939148,291.0013732910156,291.1499938964844,287.6105041503906,286.5222473144531,290.9957275390625,296.9129333496094,291.0009460449219,1.0,0.5638267397880554,1.0,1.0,0.4210079312324524,1.0,-2.9341158866882324,1.866894483566284,1.0672212839126587,1.205183982849121,0.0,0.1500000059604644,0.0,158.09596252441406,124.0,-8.86329174041748,-0.0,2228.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7427754402160645,0.2613694667816162,0.2392687797546386,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8716309666633606,0.4296990036964416,0.4105544984340668,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8328538537025452,0.3724249303340912,0.2634411156177521,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8480684161186218,0.3948098421096802,0.3777409791946411,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7344530820846558,0.2519434690475464,1.152694582939148,291.0013732910156,291.1499938964844,287.6105041503906,286.5222473144531,290.9957275390625,296.9129333496094,291.0009460449219,1.0,0.5638267397880554,1.0,1.0,0.4210079312324524,1.0,-2.9341158866882324,1.866894483566284,1.0672212839126587,1.205183982849121,0.0,0.1500000059604644,0.0,158.09596252441406,124.0,-8.86329174041748,-0.0,2228.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7500056028366089,0.2576495409011841,0.2356070727109909,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8818190097808838,0.4249861538410187,0.4057875871658325,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8415507674217224,0.3679553568363189,0.2600818872451782,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8573637008666992,0.3902449607849121,0.3731091320514679,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7416069507598877,0.2485299855470657,1.1357814073562622,290.99810791015625,291.1499938964844,287.5408630371094,286.4760131835937,290.9947814941406,296.9089050292969,290.99786376953125,1.0,0.5522575974464417,1.0,1.0,0.4269140064716339,1.0,-2.894049882888794,1.827531695365905,1.0665180683135986,1.174837946891785,0.0,0.1500000059604644,0.0,147.6284942626953,112.0,-5.263072490692139,-0.0,2107.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7500056028366089,0.2576495409011841,0.2356070727109909,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8818190097808838,0.4249861538410187,0.4057875871658325,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8415507674217224,0.3679553568363189,0.2600818872451782,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8573637008666992,0.3902449607849121,0.3731091320514679,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7416069507598877,0.2485299855470657,1.1357814073562622,290.99810791015625,291.1499938964844,287.5408630371094,286.4760131835937,290.9947814941406,296.9089050292969,290.99786376953125,1.0,0.5522575974464417,1.0,1.0,0.4269140064716339,1.0,-2.894049882888794,1.827531695365905,1.0665180683135986,1.174837946891785,0.0,0.1500000059604644,0.0,147.6284942626953,112.0,-5.263072490692139,-0.0,2107.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
