time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902980,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7592857480049133,0.2539372444152832,0.231933057308197,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8945057392120361,0.4202533066272735,0.4009808897972107,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8525418043136597,0.363482654094696,0.2567050158977508,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.869106650352478,0.3856617510318756,0.3684390485286712,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7507181763648987,0.2451142072677612,1.1187610626220703,290.9964294433594,291.1499938964844,287.4700012207031,286.42877197265625,290.99383544921875,296.9053649902344,290.9962158203125,1.0,0.5401931405067444,1.0,1.0,0.432820051908493,1.0,-2.853726863861084,1.788440227508545,1.0652867555618286,1.1448156833648682,0.0,0.1500000059604644,0.0,136.67210388183594,100.0,-3.20192813873291,-0.0,1987.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7592857480049133,0.2539372444152832,0.231933057308197,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8945057392120361,0.4202533066272735,0.4009808897972107,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8525418043136597,0.363482654094696,0.2567050158977508,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.869106650352478,0.3856617510318756,0.3684390485286712,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7507181763648987,0.2451142072677612,1.1187610626220703,290.9964294433594,291.1499938964844,287.4700012207031,286.42877197265625,290.99383544921875,296.9053649902344,290.9962158203125,1.0,0.5401931405067444,1.0,1.0,0.432820051908493,1.0,-2.853726863861084,1.788440227508545,1.0652867555618286,1.1448156833648682,0.0,0.1500000059604644,0.0,136.67210388183594,100.0,-3.20192813873291,-0.0,1987.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.7648210525512695,0.2520804405212402,0.2300916463136673,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.9018812775611876,0.4178754687309265,0.3985626399517059,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.8590569496154785,0.3612418174743652,0.2550103664398193,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.8760316967964172,0.3833596706390381,0.3660899102687835,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7561453580856323,0.2434030324220657,1.110215425491333,290.9957275390625,291.1499938964844,287.4342346191406,286.4048767089844,290.9933166503906,296.9037475585937,290.9955139160156,1.0,0.5340060591697693,1.0,1.0,0.4357730746269226,1.0,-2.833479642868042,1.769025444984436,1.064454197883606,1.1299543380737305,0.0,0.1500000059604644,0.0,131.0723419189453,100.0,-2.6924266815185547,-0.0,1927.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.771011471748352,0.2502225935459137,0.2282476723194122,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.910287380218506,0.4154904186725616,0.3961357474327087,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8663293123245239,0.3589979708194732,0.2533122599124908,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8837152719497681,0.3810510635375976,0.3637327551841736,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.7622225880622864,0.2416892945766449,1.1016504764556885,290.9954833984375,291.1499938964844,287.3983154296875,286.380859375,290.9938049316406,296.9021911621094,290.9953308105469,1.0,0.5277385115623474,1.0,1.0,0.4388624727725982,1.0,-2.8131797313690186,1.7493884563446045,1.063791275024414,1.1148816347122192,0.0,0.1500000059604644,0.0,125.43538665771484,88.0,-1.689374566078186,-0.0,1868.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7857290506362915,0.2465049773454666,0.224554032087326,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9313791394233704,0.4107000529766083,0.3912583887577057,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8835973739624023,0.3545033931732178,0.2499078512191772,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9017303586006165,0.3764155209064483,0.358996719121933,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7767345905303955,0.2382547706365585,1.08447003364563,290.9960327148437,291.1499938964844,287.32623291015625,286.33258056640625,290.9951477050781,296.8993225097656,290.9959411621094,1.0,0.5149776935577393,1.0,1.0,0.445041298866272,1.0,-2.772446155548096,1.710381031036377,1.0620652437210083,1.0850286483764648,0.0,0.1500000059604644,0.0,114.0814437866211,76.0,0.0384061001241207,-0.0,1751.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7857290506362915,0.2465049773454666,0.224554032087326,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9313791394233704,0.4107000529766083,0.3912583887577057,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8835973739624023,0.3545033931732178,0.2499078512191772,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9017303586006165,0.3764155209064483,0.358996719121933,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7767345905303955,0.2382547706365585,1.08447003364563,290.9960327148437,291.1499938964844,287.32623291015625,286.33258056640625,290.9951477050781,296.8993225097656,290.9959411621094,1.0,0.5149776935577393,1.0,1.0,0.445041298866272,1.0,-2.772446155548096,1.710381031036377,1.0620652437210083,1.0850286483764648,0.0,0.1500000059604644,0.0,114.0814437866211,76.0,0.0384061001241207,-0.0,1751.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8043081164360046,0.2427819222211837,0.2208529263734817,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9569604992866516,0.4058806896209717,0.3863507211208343,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.905436396598816,0.3499981164932251,0.2464936077594757,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9260812401771544,0.3717541694641113,0.3542332351207733,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7952169179916382,0.2348088771104812,1.0672250986099243,290.9971923828125,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8966979980469,290.9971008300781,1.0,0.5019375085830688,1.0,1.0,0.4512201249599457,1.0,-2.7315640449523926,1.6718040704727173,1.0597599744796753,1.05563485622406,0.0,0.1500000059604644,0.0,102.66744232177734,64.0,1.1606532335281372,-0.0,1637.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8043081164360046,0.2427819222211837,0.2208529263734817,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9569604992866516,0.4058806896209717,0.3863507211208343,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.905436396598816,0.3499981164932251,0.2464936077594757,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9260812401771544,0.3717541694641113,0.3542332351207733,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7952169179916382,0.2348088771104812,1.0672250986099243,290.9971923828125,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8966979980469,290.9971008300781,1.0,0.5019375085830688,1.0,1.0,0.4512201249599457,1.0,-2.7315640449523926,1.6718040704727173,1.0597599744796753,1.05563485622406,0.0,0.1500000059604644,0.0,102.66744232177734,64.0,1.1606532335281372,-0.0,1637.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8267489075660706,0.2390499860048294,0.2171428799629211,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.984855592250824,0.4010288119316101,0.3814111649990082,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.9365525245666504,0.34548020362854,0.2430694550275802,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.9576841592788696,0.3670643270015716,0.3494414985179901,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8183848857879639,0.2313486188650131,1.0499106645584106,290.9987487792969,291.1499938964844,287.1824951171875,286.2363586425781,290.9987487792969,296.8942565917969,290.9986572265625,1.0,0.4886188209056854,1.0,1.0,0.4573531150817871,1.0,-2.690480947494507,1.63372802734375,1.0567529201507568,1.0267841815948486,0.0,0.1500000059604644,0.0,91.23381042480467,67.0,1.871453762054444,-0.0,1525.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8267489075660706,0.2390499860048294,0.2171428799629211,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.984855592250824,0.4010288119316101,0.3814111649990082,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.9365525245666504,0.34548020362854,0.2430694550275802,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.9576841592788696,0.3670643270015716,0.3494414985179901,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8183848857879639,0.2313486188650131,1.0499106645584106,290.9987487792969,291.1499938964844,287.1824951171875,286.2363586425781,290.9987487792969,296.8942565917969,290.9986572265625,1.0,0.4886188209056854,1.0,1.0,0.4573531150817871,1.0,-2.690480947494507,1.63372802734375,1.0567529201507568,1.0267841815948486,0.0,0.1500000059604644,0.0,91.23381042480467,67.0,1.871453762054444,-0.0,1525.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.8358863592147827,0.2352994382381439,0.213632732629776,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.99515563249588,0.396142840385437,0.3766652047634125,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9501293301582336,0.3409435153007507,0.239799678325653,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9702501893043518,0.3623438775539398,0.3448467254638672,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.8276146054267883,0.2278696298599243,1.0335856676101685,291.0008239746094,291.1499938964844,287.11163330078125,286.1891174316406,291.00152587890625,296.89190673828125,291.00079345703125,1.0,0.4797637164592743,1.0,1.0,0.4634861052036285,1.0,-2.6514763832092285,1.5973739624023438,1.0541023015975952,0.9991518259048462,0.0,0.1500000059604644,0.0,85.56546020507812,85.0,2.80104398727417,-0.0,1446.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.8358863592147827,0.2352994382381439,0.213632732629776,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.99515563249588,0.396142840385437,0.3766652047634125,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9501293301582336,0.3409435153007507,0.239799678325653,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9702501893043518,0.3623438775539398,0.3448467254638672,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.8276146054267883,0.2278696298599243,1.0335856676101685,291.0008239746094,291.1499938964844,287.11163330078125,286.1891174316406,291.00152587890625,296.89190673828125,291.00079345703125,1.0,0.4797637164592743,1.0,1.0,0.4634861052036285,1.0,-2.6514763832092285,1.5973739624023438,1.0541023015975952,0.9991518259048462,0.0,0.1500000059604644,0.0,85.56546020507812,85.0,2.80104398727417,-0.0,1446.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8290409445762634,0.2334065288305282,0.212001547217369,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.9887803196907043,0.3936791718006134,0.374418556690216,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.9411987662315368,0.3386592864990234,0.2382618933916092,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.9621522426605223,0.3599641323089599,0.3426769077777862,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8209283351898193,0.2261149436235427,1.0260493755340576,291.002197265625,291.1499938964844,287.0766296386719,286.16583251953125,291.0033264160156,296.89068603515625,291.002197265625,1.0,0.4782678186893463,1.0,1.0,0.466552585363388,1.0,-2.633303165435791,1.5801513195037842,1.0531518459320068,0.9859777688980104,0.0,0.1500000059604644,0.0,86.439208984375,85.0,3.3721792697906494,-0.0,1426.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.8168240189552307,0.2314936965703964,0.2104270607233047,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.97568279504776,0.3911957442760467,0.3722310662269592,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.9244500398635864,0.3363575339317322,0.2367695719003677,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.9462501406669616,0.3575651943683624,0.3405668437480926,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.8086073994636536,0.224343329668045,1.018808126449585,291.003662109375,291.1499938964844,287.0419921875,286.14288330078125,291.0047607421875,296.8893737792969,291.003662109375,1.0,0.4780251383781433,1.0,1.0,0.4695241749286651,1.0,-2.6157517433166504,1.5635923147201538,1.052159309387207,0.9733482599258424,0.0,0.1500000059604644,0.0,89.25288391113281,103.0,3.6362578868865967,-0.0,1415.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7840783596038818,0.2276029139757156,0.2073599398136139,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9357506632804872,0.3861634731292724,0.3679423034191131,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.885749101638794,0.3316953480243683,0.2338532656431198,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9044178128242492,0.3527035415172577,0.3364345133304596,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7759914398193359,0.2207413166761398,1.0047670602798462,291.006591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0082092285156,296.8864440917969,291.00665283203125,1.0,0.4802954494953155,1.0,1.0,0.4754672944545746,1.0,-2.581570863723755,1.5313628911972046,1.0502078533172607,0.948778510093689,0.0,0.1500000059604644,0.0,98.63521575927734,121.0,4.124423027038574,-0.0,1412.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7840783596038818,0.2276029139757156,0.2073599398136139,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9357506632804872,0.3861634731292724,0.3679423034191131,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.885749101638794,0.3316953480243683,0.2338532656431198,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9044178128242492,0.3527035415172577,0.3364345133304596,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7759914398193359,0.2207413166761398,1.0047670602798462,291.006591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0082092285156,296.8864440917969,291.00665283203125,1.0,0.4802954494953155,1.0,1.0,0.4754672944545746,1.0,-2.581570863723755,1.5313628911972046,1.0502078533172607,0.948778510093689,0.0,0.1500000059604644,0.0,98.63521575927734,121.0,4.124423027038574,-0.0,1412.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7514578104019165,0.2236316204071045,0.2043439745903015,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.893642783164978,0.3810479044914245,0.363705575466156,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8495657444000244,0.3269593715667724,0.2309818714857101,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8666941523551941,0.3477603793144226,0.3323560357093811,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.7444158792495728,0.2170618325471878,0.9910033345222472,291.010498046875,291.1499938964844,286.90802001953125,286.05487060546875,291.0128479003906,296.8830871582031,291.0105895996094,1.0,0.4850570261478424,1.0,1.0,0.4814104437828064,1.0,-2.54796838760376,1.4999003410339355,1.0480680465698242,0.9248483777046204,0.0,0.1500000059604644,0.0,111.40518951416016,124.0,5.19960355758667,-0.0,1424.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7514578104019165,0.2236316204071045,0.2043439745903015,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.893642783164978,0.3810479044914245,0.363705575466156,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8495657444000244,0.3269593715667724,0.2309818714857101,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8666941523551941,0.3477603793144226,0.3323560357093811,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.7444158792495728,0.2170618325471878,0.9910033345222472,291.010498046875,291.1499938964844,286.90802001953125,286.05487060546875,291.0128479003906,296.8830871582031,291.0105895996094,1.0,0.4850570261478424,1.0,1.0,0.4814104437828064,1.0,-2.54796838760376,1.4999003410339355,1.0480680465698242,0.9248483777046204,0.0,0.1500000059604644,0.0,111.40518951416016,124.0,5.19960355758667,-0.0,1424.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.73158198595047,0.2195993214845657,0.2011313438415527,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8690716028213501,0.3758603036403656,0.3592544198036194,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8277077674865723,0.3221630454063415,0.2279596030712127,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8436762690544128,0.3427469730377197,0.3280646502971649,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7251266837120056,0.213315263390541,0.9762429594993592,291.0142822265625,291.1499938964844,286.8445129394531,286.0137634277344,291.0163269042969,296.8795166015625,291.0143127441406,1.0,0.4866118729114532,1.0,1.0,0.4870343804359436,1.0,-2.5122406482696533,1.468277931213379,1.0439627170562744,0.9012600779533386,0.0,0.1500000059604644,0.0,120.50739288330078,112.0,5.104916095733643,-0.0,1417.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.73158198595047,0.2195993214845657,0.2011313438415527,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8690716028213501,0.3758603036403656,0.3592544198036194,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8277077674865723,0.3221630454063415,0.2279596030712127,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8436762690544128,0.3427469730377197,0.3280646502971649,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7251266837120056,0.213315263390541,0.9762429594993592,291.0142822265625,291.1499938964844,286.8445129394531,286.0137634277344,291.0163269042969,296.8795166015625,291.0143127441406,1.0,0.4866118729114532,1.0,1.0,0.4870343804359436,1.0,-2.5122406482696533,1.468277931213379,1.0439627170562744,0.9012600779533386,0.0,0.1500000059604644,0.0,120.50739288330078,112.0,5.104916095733643,-0.0,1417.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.7246021032333374,0.215548574924469,0.1975848376750946,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8613570332527161,0.370627760887146,0.3544304966926574,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8205750584602356,0.3173380196094513,0.2246724814176559,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8363757133483887,0.3376909494400024,0.3234025835990906,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.7182683348655701,0.2095322608947754,0.9597476720809937,291.0185241699219,291.1499938964844,286.7838134765625,285.97509765625,291.0211486816406,296.8760070800781,291.0185852050781,1.0,0.4817762374877929,1.0,1.0,0.4926582872867584,1.0,-2.472818613052368,1.4350048303604126,1.037813663482666,0.8768433332443237,0.0,0.1500000059604644,0.0,121.34471130371094,100.0,5.834965229034424,-0.0,1370.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.7246021032333374,0.215548574924469,0.1975848376750946,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8613570332527161,0.370627760887146,0.3544304966926574,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8205750584602356,0.3173380196094513,0.2246724814176559,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8363757133483887,0.3376909494400024,0.3234025835990906,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.7182683348655701,0.2095322608947754,0.9597476720809937,291.0185241699219,291.1499938964844,286.7838134765625,285.97509765625,291.0211486816406,296.8760070800781,291.0185852050781,1.0,0.4817762374877929,1.0,1.0,0.4926582872867584,1.0,-2.472818613052368,1.4350048303604126,1.037813663482666,0.8768433332443237,0.0,0.1500000059604644,0.0,121.34471130371094,100.0,5.834965229034424,-0.0,1370.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.723940372467041,0.213530957698822,0.1957360953092575,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.8611776232719421,0.3680060803890228,0.3519270718097687,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.8202755451202393,0.3149271607398987,0.2229662090539932,296.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.8360987305641174,0.3351584672927856,0.3209809362888336,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.7176697254180908,0.207639530301094,0.9510837197303772,291.0210876464844,291.1499938964844,286.75469970703125,285.956787109375,291.0242614746094,296.8743896484375,291.0212097167969,1.0,0.4778717160224914,1.0,1.0,0.495470255613327,1.0,-2.452221393585205,1.4180337190628052,1.0341875553131104,0.8644790649414062,0.0,0.1500000059604644,0.0,119.63472747802734,100.0,6.548219680786133,-0.0,1337.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.7245659828186035,0.2115203887224197,0.1938587129116058,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.8626517653465271,0.3653829097747803,0.3493852317333221,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8214631676673889,0.312519371509552,0.2212348133325576,296.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8373375535011292,0.332625150680542,0.3185215294361114,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.7183781862258911,0.2057487517595291,0.9422520399093628,291.0236511230469,291.1499938964844,286.7264099121094,285.939208984375,291.0264587402344,296.8729248046875,291.0237121582031,1.0,0.4732614457607269,1.0,1.0,0.4980754256248474,1.0,-2.431267261505127,1.4013344049453735,1.0299328565597534,0.8524588942527771,0.0,0.1500000059604644,0.0,116.99372863769533,88.0,6.616427421569824,-0.0,1301.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7288519144058228,0.2075161337852478,0.1900476664304733,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8695952892303467,0.3601293265819549,0.3442189395427704,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8273458480834961,0.307709664106369,0.2177202552556991,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8434644341468811,0.327553778886795,0.3135222792625427,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7228367924690247,0.2019726485013961,0.9242508411407472,291.0286865234375,291.1499938964844,286.67266845703125,285.9064025878906,291.0322570800781,296.87030029296875,291.02880859375,1.0,0.4625014364719391,1.0,1.0,0.5032857656478882,1.0,-2.3886287212371826,1.3678735494613647,1.0207552909851074,0.8285002708435059,0.0,0.1500000059604644,0.0,109.77983856201172,76.0,7.165114879608154,-0.0,1221.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7288519144058228,0.2075161337852478,0.1900476664304733,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8695952892303467,0.3601293265819549,0.3442189395427704,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8273458480834961,0.307709664106369,0.2177202552556991,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8434644341468811,0.327553778886795,0.3135222792625427,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7228367924690247,0.2019726485013961,0.9242508411407472,291.0286865234375,291.1499938964844,286.67266845703125,285.9064025878906,291.0322570800781,296.87030029296875,291.02880859375,1.0,0.4625014364719391,1.0,1.0,0.5032857656478882,1.0,-2.3886287212371826,1.3678735494613647,1.0207552909851074,0.8285002708435059,0.0,0.1500000059604644,0.0,109.77983856201172,76.0,7.165114879608154,-0.0,1221.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7366568446159363,0.2035343497991562,0.1861932426691055,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8813430666923523,0.3548697233200073,0.3389789164066314,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8373368382453918,0.3029103875160217,0.2141629159450531,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8540136814117432,0.3224793076515198,0.3084522187709808,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7307091951370239,0.198205754160881,0.9059717655181884,291.0354309082031,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8681030273437,291.0356750488281,1.0,0.4502860009670257,1.0,1.0,0.5084961652755737,1.0,-2.345380544662476,1.334466576576233,1.010913968086243,0.8047057390213013,0.0,0.1500000059604644,0.0,100.89486694335938,64.0,9.105825424194336,-0.0,1136.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7366568446159363,0.2035343497991562,0.1861932426691055,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8813430666923523,0.3548697233200073,0.3389789164066314,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8373368382453918,0.3029103875160217,0.2141629159450531,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8540136814117432,0.3224793076515198,0.3084522187709808,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7307091951370239,0.198205754160881,0.9059717655181884,291.0354309082031,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8681030273437,291.0356750488281,1.0,0.4502860009670257,1.0,1.0,0.5084961652755737,1.0,-2.345380544662476,1.334466576576233,1.010913968086243,0.8047057390213013,0.0,0.1500000059604644,0.0,100.89486694335938,64.0,9.105825424194336,-0.0,1136.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7482873797416687,0.1995723843574524,0.1823188662528991,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8981726169586182,0.3496036231517792,0.3336921632289886,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8518661260604858,0.2981207072734833,0.2105825245380401,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8694489002227783,0.3174013495445251,0.3033381998538971,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7422128319740295,0.1944471895694732,0.887538492679596,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.86627197265625,291.04266357421875,1.0,0.4370338320732116,1.0,1.0,0.5131534934043884,1.0,-2.301787853240967,1.302176594734192,0.9996113181114196,0.782076358795166,0.0,0.1500000059604644,0.0,90.99211883544922,52.0,9.4838285446167,-0.0,1049.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7482873797416687,0.1995723843574524,0.1823188662528991,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8981726169586182,0.3496036231517792,0.3336921632289886,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8518661260604858,0.2981207072734833,0.2105825245380401,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8694489002227783,0.3174013495445251,0.3033381998538971,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7422128319740295,0.1944471895694732,0.887538492679596,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.86627197265625,291.04266357421875,1.0,0.4370338320732116,1.0,1.0,0.5131534934043884,1.0,-2.301787853240967,1.302176594734192,0.9996113181114196,0.782076358795166,0.0,0.1500000059604644,0.0,90.99211883544922,52.0,9.4838285446167,-0.0,1049.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7647614479064941,0.1956224143505096,0.1784353703260421,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.92226243019104,0.3443270623683929,0.3283738791942596,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8721364140510559,0.2933347225189209,0.2069888859987259,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8907667994499207,0.312315821647644,0.298195481300354,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7583898901939392,0.190691664814949,0.8690192699432373,291.05047607421875,291.1499938964844,286.5375061035156,285.8303527832031,291.0571594238281,296.8646850585937,291.0508117675781,1.0,0.4230677783489227,1.0,1.0,0.5178108215332031,1.0,-2.257995843887329,1.2701398134231567,0.9878560900688172,0.7597141265869141,0.0,0.1500000059604644,0.0,80.57149505615234,40.0,11.136765480041504,-0.0,963.9700927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7647614479064941,0.1956224143505096,0.1784353703260421,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.92226243019104,0.3443270623683929,0.3283738791942596,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8721364140510559,0.2933347225189209,0.2069888859987259,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8907667994499207,0.312315821647644,0.298195481300354,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7583898901939392,0.190691664814949,0.8690192699432373,291.05047607421875,291.1499938964844,286.5375061035156,285.8303527832031,291.0571594238281,296.8646850585937,291.0508117675781,1.0,0.4230677783489227,1.0,1.0,0.5178108215332031,1.0,-2.257995843887329,1.2701398134231567,0.9878560900688172,0.7597141265869141,0.0,0.1500000059604644,0.0,80.57149505615234,40.0,11.136765480041504,-0.0,963.9700927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.7755677700042725,0.1936536729335785,0.1764926761388778,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.938353955745697,0.341686338186264,0.3257052004337311,296.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.885258674621582,0.2909449934959411,0.2051890939474105,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.90435391664505,0.3097715675830841,0.2956155836582184,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.7690203785896301,0.188815638422966,0.8597357869148254,291.0554504394531,291.1499938964844,286.5193176269531,285.8213806152344,291.0631408691406,296.8639831542969,291.05584716796875,1.0,0.4158365428447723,1.0,1.0,0.5201394557952881,1.0,-2.23604702949524,1.2542158365249634,0.9818313121795654,0.7486288547515869,0.0,0.1500000059604644,0.0,75.21026611328125,40.0,12.450336456298828,-0.0,921.6124267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.7885421514511108,0.1916882246732711,0.1745510697364807,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9564725160598756,0.3390439450740814,0.3230328857898712,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.9008440375328064,0.2885568141937256,0.2033889293670654,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9217278361320496,0.3072262108325958,0.2930325865745544,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.7818409204483032,0.1869402825832367,0.8504456281661987,291.0601501464844,291.1499938964844,286.50250244140625,285.8135986328125,291.0672912597656,296.86334228515625,291.0604858398437,1.0,0.4084730446338653,1.0,1.0,0.522077202796936,1.0,-2.2140815258026123,1.238954782485962,0.9751267433166504,0.7381992340087891,0.0,0.1500000059604644,0.0,69.79939270019531,28.0,12.505637168884276,-0.0,879.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8219112157821655,0.1877607405185699,0.1706710010766983,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9951683282852172,0.3337654769420624,0.3176858425140381,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9458259344100952,0.2837776839733124,0.1997868120670318,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9669731259346008,0.3021252751350403,0.2878568768501282,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8155779838562012,0.1831861734390258,0.8318489789962769,291.0693359375,291.1499938964844,286.47320556640625,285.8017578125,291.0773620605469,296.86212158203125,291.0697326660156,1.0,0.3933376967906952,1.0,1.0,0.5259526968002319,1.0,-2.169450521469116,1.2083178758621216,0.96113258600235,0.7173691987991333,0.0,0.1500000059604644,0.0,58.93763732910156,31.0,12.990501403808594,-0.0,798.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
