time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905080,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8219112157821655,0.1877607405185699,0.1706710010766983,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9951683282852172,0.3337654769420624,0.3176858425140381,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9458259344100952,0.2837776839733124,0.1997868120670318,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.9669731259346008,0.3021252751350403,0.2878568768501282,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8155779838562012,0.1831861734390258,0.8318489789962769,291.0693359375,291.1499938964844,286.47320556640625,285.8017578125,291.0773620605469,296.86212158203125,291.0697326660156,1.0,0.3933376967906952,1.0,1.0,0.5259526968002319,1.0,-2.169450521469116,1.2083178758621216,0.96113258600235,0.7173691987991333,0.0,0.1500000059604644,0.0,58.93763732910156,31.0,12.990501403808594,-0.0,798.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.8334360122680664,0.0,0.167010098695755,296.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.9990000128746032,0.0,0.303294688463211,296.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.9627019166946412,0.0,0.1963517963886261,296.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.9819244146347046,0.0,0.2828994393348694,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.8271953463554382,0.0,0.8143237233161926,291.0805969238281,294.1499938964844,286.45001220703125,285.7951965332031,291.09051513671875,296.8608703613281,291.0810852050781,0.0,0.0,1.0,1.0,0.5298281908035278,1.0,-2.117306470870972,1.1738348007202148,0.9434717893600464,0.6942949295043945,0.0,0.1500000059604644,0.0,53.99738693237305,60.0,15.27833080291748,-0.0,733.851806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.8334360122680664,0.0,0.167010098695755,296.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.9990000128746032,0.0,0.303294688463211,296.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.9627019166946412,0.0,0.1963517963886261,296.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.9819244146347046,0.0,0.2828994393348694,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.8271953463554382,0.0,0.8143237233161926,291.0805969238281,294.1499938964844,286.45001220703125,285.7951965332031,291.09051513671875,296.8608703613281,291.0810852050781,0.0,0.0,1.0,1.0,0.5298281908035278,1.0,-2.117306470870972,1.1738348007202148,0.9434717893600464,0.6942949295043945,0.0,0.1500000059604644,0.0,53.99738693237305,60.0,15.27833080291748,-0.0,733.851806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.000708908017259,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0012520210584625,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.000796529231593,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0011413665488362,297.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0034679677337408,291.2785339355469,294.1499938964844,286.4302978515625,285.7915344238281,290.076416015625,294.3819274902344,291.1140441894531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178968787193298,1.0,0.001013268250972,0.0072454479523003,-0.0082587162032723,-0.0204240977764129,0.0,0.1500000059604644,0.0,0.002900511259213,60.0,-22.939191818237305,-0.0,-5.3297349040803965e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.000708908017259,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0012520210584625,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.000796529231593,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0011413665488362,297.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0034679677337408,291.2785339355469,294.1499938964844,286.4302978515625,285.7915344238281,290.076416015625,294.3819274902344,291.1140441894531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178968787193298,1.0,0.001013268250972,0.0072454479523003,-0.0082587162032723,-0.0204240977764129,0.0,0.1500000059604644,0.0,0.002900511259213,60.0,-22.939191818237305,-0.0,-5.3297349040803965e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0001161490290542,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.000136095113703,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.702314127935097e-05,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0001330774102825,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.0005781934596598,291.2756652832031,294.1499938964844,286.420654296875,285.7898254394531,289.9618835449219,292.8367919921875,291.1059875488281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119312524795532,1.0,0.0030075223185122,0.0036174142733216,-0.0066249365918338,-0.0226004570722579,0.0,0.1500000059604644,0.0,0.0123988669365644,60.0,-16.060619354248047,-0.0,-1.1045842995827117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.358177339890972e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.88498650258407e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.293313683476299e-05,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.878337004920468e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0004674163938034,291.25079345703125,294.1499938964844,286.4111328125,285.78814697265625,289.8548278808594,291.6020812988281,291.1024169921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059656262397766,1.0,-0.011699816212058,0.0016767826164141,0.0100230341777205,-0.0281661506742239,0.0,0.1500000059604644,0.0,-0.0655647441744804,60.0,-13.352981567382812,-0.0,-6.79107401424517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.78663156274706e-05,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0001030666899168,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,7.612249464727938e-05,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001030647836159,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.000488861289341,291.2507019042969,294.1499938964844,286.4017639160156,285.7865600585937,289.8183288574219,290.5257263183594,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429739486426,5.153700755045065e-08,0.001042922376655,-0.0275207869708538,0.0,0.1500000059604644,0.0,-0.010201945900917,60.0,-8.50735855102539,-0.0,-7.415943059640996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.791635238798337e-05,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001031110659823,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,7.615737558808178e-05,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001031109786708,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0004891123971901,291.2506408691406,294.1499938964844,286.3924865722656,285.7850036621094,289.7865905761719,289.6526184082031,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434364667162,1.0945731432343564e-08,0.0010434255236759,-0.0277161225676536,0.0,0.1500000059604644,0.0,-0.0102378614246845,60.0,-5.216454982757568,-0.0,-7.423212622370556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.801113628782332e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.000103210855741,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.623108831467107e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001032107684295,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.000489585858304,291.2505187988281,294.1499938964844,286.37921142578125,285.7828369140625,289.7406311035156,288.68914794921875,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444450890645,1.106125324668028e-08,0.0010444340296089,-0.028024910017848,0.0,0.1500000059604644,0.0,-0.0102963428944349,60.0,-3.776684045791626,-0.0,-7.437569848889326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.804838919080794e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001032500877045,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,7.626006117789075e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.000103250000393,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0004897720064036,291.2504577636719,294.1499938964844,286.3743591308594,285.78204345703125,289.7236633300781,288.4075012207031,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.1500000059604644,0.0,-0.010319328866899,60.0,-3.616219997406006,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.812874486669898e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0001033346998156,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.632256165379658e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.00010333461978,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0004901733482256,291.2503356933594,294.1499938964844,286.3643798828125,285.7804260253906,289.6887512207031,287.92254638671875,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.1500000059604644,0.0,-0.0103689031675457,60.0,-3.4663963317871094,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.819476690609008e-05,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0001034042215906,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.637390808667988e-05,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.000103404141555,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0004905031528323,291.250244140625,294.1499938964844,286.35662841796875,285.7791748046875,289.6614990234375,287.6159362792969,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289780665890705e-08,0.0010463880607858,-0.0286230817437171,0.0,0.1500000059604644,0.0,-0.010409640148282,60.0,-3.421187400817871,-0.0,-7.465430940101214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.835322998696938e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001035710884025,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,7.649715553270653e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.000103571001091,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0004912947188131,291.2499694824219,294.1499938964844,286.3393249511719,285.7763977050781,289.6000671386719,287.1166381835937,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487018447553511e-08,0.0010480745695531,-0.0291393008083105,0.0,0.1500000059604644,0.0,-0.0105074187740683,60.0,-3.417579412460327,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.835322998696938e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001035710884025,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,7.649715553270653e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.000103571001091,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0004912947188131,291.2499694824219,294.1499938964844,286.3393249511719,285.7763977050781,289.6000671386719,287.1166381835937,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487018447553511e-08,0.0010480745695531,-0.0291393008083105,0.0,0.1500000059604644,0.0,-0.0105074187740683,60.0,-3.417579412460327,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.85213919193484e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001037481633829,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.662794087082148e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001037480833474,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004921347135677,291.24969482421875,294.1499938964844,286.3223876953125,285.77362060546875,289.5393371582031,286.8021545410156,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696342561151596e-08,0.0010498644551262,-0.0296871270984411,0.0,0.1500000059604644,0.0,-0.0106111895292997,60.0,-3.432727575302124,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.85213919193484e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001037481633829,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.662794087082148e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001037480833474,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004921347135677,291.24969482421875,294.1499938964844,286.3223876953125,285.77362060546875,289.5393371582031,286.8021545410156,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696342561151596e-08,0.0010498644551262,-0.0296871270984411,0.0,0.1500000059604644,0.0,-0.0106111895292997,60.0,-3.432727575302124,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.860838326858357e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0001038397749653,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,7.669560727663338e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001038396876538,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0004925692919641,291.2495422363281,294.1499938964844,286.3140563964844,285.772216796875,289.5092468261719,286.69287109375,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639932222472e-08,0.001050790422596,-0.0299705434590578,0.0,0.1500000059604644,0.0,-0.010664876550436,60.0,-3.441051959991455,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.86967861535959e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.000103932863567,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,7.676436507608742e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0001039327835314,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0004930108552798,291.2493591308594,294.1499938964844,286.3058166503906,285.7707824707031,289.4793395996094,286.6056823730469,291.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.1500000059604644,0.0,-0.0107194343581795,60.0,-3.449409008026123,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.88766405498609e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001041222494677,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.690424536122009e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001041221694322,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.000493909290526,291.2489929199219,294.1499938964844,286.2894897460937,285.7678527832031,289.4200439453125,286.4789733886719,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.1500000059604644,0.0,-0.0108304293826222,60.0,-3.466087818145752,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.88766405498609e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001041222494677,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.690424536122009e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001041221694322,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.000493909290526,291.2489929199219,294.1499938964844,286.2894897460937,285.7678527832031,289.4200439453125,286.4789733886719,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.1500000059604644,0.0,-0.0108304293826222,60.0,-3.466087818145752,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.905833576340228e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001043135853251,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,7.704556628596038e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001043135052896,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.000494816864375,291.2486267089844,294.1499938964844,286.2734680175781,285.7647705078125,289.3614501953125,286.3964538574219,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.1500000059604644,0.0,-0.0109425671398639,60.0,-3.4826364517211914,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.905833576340228e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001043135853251,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,7.704556628596038e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001043135052896,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.000494816864375,291.2486267089844,294.1499938964844,286.2734680175781,285.7647705078125,289.3614501953125,286.3964538574219,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.1500000059604644,0.0,-0.0109425671398639,60.0,-3.4826364517211914,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.92391724139452e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001045040044118,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,7.718621054664254e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001045039243763,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004957201890647,291.2481689453125,294.1499938964844,286.25762939453125,285.7614440917969,289.30352783203125,286.3409118652344,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.1500000059604644,0.0,-0.0110541693866252,60.0,-3.4989914894104004,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.92391724139452e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001045040044118,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,7.718621054664254e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001045039243763,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004957201890647,291.2481689453125,294.1499938964844,286.25762939453125,285.7614440917969,289.30352783203125,286.3409118652344,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.1500000059604644,0.0,-0.0110541693866252,60.0,-3.4989914894104004,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.941649477696046e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001046907273121,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,7.732412632321939e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001046906545525,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0004966059350408,291.2477111816406,294.1499938964844,286.24200439453125,285.75787353515625,289.2463073730469,286.3016357421875,291.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.1500000059604644,0.0,-0.0111636063084006,60.0,-3.515099287033081,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.941649477696046e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001046907273121,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,7.732412632321939e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001046906545525,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0004966059350408,291.2477111816406,294.1499938964844,286.24200439453125,285.75787353515625,289.2463073730469,286.3016357421875,291.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.1500000059604644,0.0,-0.0111636063084006,60.0,-3.515099287033081,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.95030568446964e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001047818805091,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.739145075902343e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001047818077495,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0004970383597537,291.2474670410156,294.1499938964844,286.2342529296875,285.7559814453125,289.21795654296875,286.2860107421875,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.1500000059604644,0.0,-0.0112170297652482,60.0,-3.5230422019958496,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.958783630281688e-05,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.000104871156509,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.745739276288077e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001048710837494,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0004974618204869,291.2472229003906,294.1499938964844,286.2265014648437,285.75396728515625,289.1897888183594,286.2721862792969,291.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.1500000059604644,0.0,-0.0112693505361676,60.0,-3.5309042930603027,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.975096327252686e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001050429345923,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.758426363579929e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001050428618327,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004982767277397,291.2467041015625,294.1499938964844,286.21112060546875,285.74969482421875,289.1339111328125,286.2484130859375,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.1500000059604644,0.0,-0.0113700209185481,60.0,-3.5463638305664062,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.975096327252686e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001050429345923,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.758426363579929e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001050428618327,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004982767277397,291.2467041015625,294.1499938964844,286.21112060546875,285.74969482421875,289.1339111328125,286.2484130859375,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.1500000059604644,0.0,-0.0113700209185481,60.0,-3.5463638305664062,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.985016367863864e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001051473882398,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.766141789034009e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001051473154802,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0004987721913494,291.246337890625,294.1499938964844,286.2013244628906,285.7467041015625,289.0985412597656,286.23516845703125,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350519800781058e-08,0.0010640086838975,-0.034015342593193,0.0,0.1500000059604644,0.0,-0.0114312330260872,60.0,-3.5560507774353027,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.990396210923792e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001052040461217,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.770326192257926e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001052039733622,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0004990409361198,291.2461242675781,294.1499938964844,286.1958312988281,285.7449645996094,289.0787353515625,286.2281494140625,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417490229983288e-08,0.0010645812144502,-0.0341905318200588,0.0,0.1500000059604644,0.0,-0.0114644337445497,60.0,-3.561429738998413,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001000452612061,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.000105352839455,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,7.781315798638389e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0001053527666954,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.000499746762216,291.2455444335937,294.1499938964844,286.1805725097656,285.73974609375,289.02423095703125,286.2098693847656,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.1500000059604644,0.0,-0.0115516213700175,60.0,-3.5760748386383057,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001000452612061,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.000105352839455,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,7.781315798638389e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0001053527666954,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.000499746762216,291.2455444335937,294.1499938964844,286.1805725097656,285.73974609375,289.02423095703125,286.2098693847656,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.1500000059604644,0.0,-0.0115516213700175,60.0,-3.5760748386383057,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001001737327896,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001054881213349,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,7.791307871229947e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001054880485753,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0005003885016776,291.24493408203125,294.1499938964844,286.1653137207031,285.7339782714844,288.97039794921875,286.1927795410156,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.1500000059604644,0.0,-0.0116308853030204,60.0,-3.5902750492095947,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001001737327896,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001054881213349,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,7.791307871229947e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001054880485753,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0005003885016776,291.24493408203125,294.1499938964844,286.1653137207031,285.7339782714844,288.97039794921875,286.1927795410156,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.1500000059604644,0.0,-0.0116308853030204,60.0,-3.5902750492095947,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001002329227048,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0001055504471878,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,7.79591136961244e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0001055503744282,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0005006841965951,291.2445983886719,294.1499938964844,286.1576538085937,285.7308654785156,288.9437255859375,286.1845092773437,291.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.1500000059604644,0.0,-0.0116673978045582,60.0,-3.5972025394439697,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001002886638161,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001056091423379,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,7.800247112754732e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001056090695783,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0005009626038372,291.2442626953125,294.1499938964844,286.1499938964844,285.72760009765625,288.917236328125,286.1763610839844,291.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.1500000059604644,0.0,-0.0117017850279808,60.0,-3.6040194034576416,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0001004002551781,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001057266490533,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.80892587499693e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001057265762938,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0005015200586058,291.2435913085937,294.1499938964844,286.1346130371094,285.7205505371094,288.8647155761719,286.1603088378906,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035124173972235e-08,0.0010698623955249,-0.0358060970902442,0.0,0.1500000059604644,0.0,-0.0117706200107932,60.0,-3.617466926574707,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
