time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0001004002551781,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001057266490533,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.80892587499693e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001057265762938,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0005015200586058,291.2435913085937,294.1499938964844,286.1346130371094,285.7205505371094,288.8647155761719,286.1603088378906,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035124173972235e-08,0.0010698623955249,-0.0358060970902442,0.0,0.1500000059604644,0.0,-0.0117706200107932,60.0,-3.617466926574707,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001005161684588,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0001058487032423,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,7.817940786480904e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0001058486377587,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0005020990502089,291.24285888671875,294.1499938964844,286.119140625,285.7127990722656,288.8128662109375,286.1444091796875,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179374119294152e-08,0.0010710958158597,-0.036183375865221,0.0,0.1500000059604644,0.0,-0.0118421306833624,60.0,-3.631083011627197,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001005161684588,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0001058487032423,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,7.817940786480904e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0001058486377587,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0005020990502089,291.24285888671875,294.1499938964844,286.119140625,285.7127990722656,288.8128662109375,286.1444091796875,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179374119294152e-08,0.0010710958158597,-0.036183375865221,0.0,0.1500000059604644,0.0,-0.0118421306833624,60.0,-3.631083011627197,-0.0,-7.822183079042588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001006173770292,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001059552814695,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.825812645023689e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001059552087099,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0005026045837439,291.2421264648437,294.1499938964844,286.1034851074219,285.7042541503906,288.7616271972656,286.1285400390625,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721726575866,-0.0365127064287662,0.0,0.1500000059604644,0.0,-0.0119045563042163,60.0,-3.644590139389038,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001006173770292,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001059552814695,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.825812645023689e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001059552087099,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0005026045837439,291.2421264648437,294.1499938964844,286.1034851074219,285.7042541503906,288.7616271972656,286.1285400390625,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721726575866,-0.0365127064287662,0.0,0.1500000059604644,0.0,-0.0119045563042163,60.0,-3.644590139389038,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001006935053737,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001060354479704,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,7.831733819330111e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001060353752109,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0005029849126003,291.2413635253906,294.1499938964844,286.0876770019531,285.69488525390625,288.71099853515625,286.1126708984375,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.1500000059604644,0.0,-0.0119514921680092,60.0,-3.657524108886719,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001006935053737,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001060354479704,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,7.831733819330111e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001060353752109,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0005029849126003,291.2413635253906,294.1499938964844,286.0876770019531,285.69488525390625,288.71099853515625,286.1126708984375,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.1500000059604644,0.0,-0.0119514921680092,60.0,-3.657524108886719,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001007213795674,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001060647919075,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.833901327103376e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001060647264239,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0005031241453252,291.240966796875,294.1499938964844,286.0796813964844,285.6898803710937,288.6859436035156,286.10467529296875,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434612616298637e-08,0.0010732783703133,-0.0368508994579315,0.0,0.1500000059604644,0.0,-0.01196866389364,60.0,-3.663689613342285,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.00010074290185,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0001060874492395,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,7.835574797354639e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001060873837559,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0005032315966673,291.24053955078125,294.1499938964844,286.0716247558594,285.68463134765625,288.6610412597656,286.0966796875,291.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735214455053,1.4461334352233736e-08,0.00107350689359,-0.0369207859039306,0.0,0.1500000059604644,0.0,-0.0119819110259413,60.0,-3.669657468795776,-0.0,-7.85743949904827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001007700629997,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001061160510289,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.837687735445797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0001061159855453,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0005033673369325,291.2397155761719,294.1499938964844,286.0553283691406,285.6734619140625,288.6117248535156,286.0805358886719,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4494999867054048e-08,0.0010737949050962,-0.0370088256895542,0.0,0.1500000059604644,0.0,-0.0119986003264784,60.0,-3.68109655380249,-0.0,-7.861654438556799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001007700629997,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001061160510289,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.837687735445797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0001061159855453,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0005033673369325,291.2397155761719,294.1499938964844,286.0553283691406,285.6734619140625,288.6117248535156,286.0805358886719,291.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4494999867054048e-08,0.0010737949050962,-0.0370088256895542,0.0,0.1500000059604644,0.0,-0.0119986003264784,60.0,-3.68109655380249,-0.0,-7.861654438556799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001007795872283,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001061260772985,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.838428427930921e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001061260118149,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0005034148925915,291.2391052246094,294.1499938964844,286.0434265136719,285.664794921875,288.5765991210937,286.0688171386719,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739096906036,1.4506734480335126e-08,0.0010738952551037,-0.0370395146310329,0.0,0.1500000059604644,0.0,-0.0120044182986021,60.0,-3.6890056133270255,-0.0,-7.86312384093435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001007820246741,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001061286457115,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,7.83861760282889e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001061285802279,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0005034270579926,291.2388610839844,294.1499938964844,286.0387268066406,285.6612548828125,288.5630187988281,286.0642395019531,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509722312538996e-08,0.0010739207500591,-0.0370473265647888,0.0,0.1500000059604644,0.0,-0.0120058991014957,60.0,-3.6920459270477295,-0.0,-7.863498296956095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001007857063086,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.000106132516521,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.838904275558889e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001061324510374,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0005034454516135,291.23797607421875,294.1499938964844,286.02178955078125,285.64801025390625,288.5149230957031,286.0476989746094,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.4514126789322292e-08,0.0010739584686234,-0.0370588451623916,0.0,0.1500000059604644,0.0,-0.0120080830529332,60.0,-3.702790975570679,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001007857063086,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.000106132516521,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.838904275558889e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001061324510374,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0005034454516135,291.23797607421875,294.1499938964844,286.02178955078125,285.64801025390625,288.5149230957031,286.0476989746094,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.4514126789322292e-08,0.0010739584686234,-0.0370588451623916,0.0,0.1500000059604644,0.0,-0.0120080830529332,60.0,-3.702790975570679,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001007861210382,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001061329530784,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.838936289772391e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0001061328875948,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0005034475470893,291.237060546875,294.1499938964844,286.0044860839844,285.6336669921875,288.4674377441406,286.0308532714844,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514466073478616e-08,0.0010739613790065,-0.0370597317814827,0.0,0.1500000059604644,0.0,-0.0120082506909966,60.0,-3.713567733764648,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001007861210382,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001061329530784,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.838936289772391e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0001061328875948,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0005034475470893,291.237060546875,294.1499938964844,286.0044860839844,285.6336669921875,288.4674377441406,286.0308532714844,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514466073478616e-08,0.0010739613790065,-0.0370597317814827,0.0,0.1500000059604644,0.0,-0.0120082506909966,60.0,-3.713567733764648,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001007859973469,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001061328221112,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,7.838926103431731e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0001061327566276,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000503446906805,291.2366027832031,294.1499938964844,285.9956970214844,285.6260681152344,288.44390869140625,286.0223083496094,291.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.1500000059604644,0.0,-0.0120081305503845,60.0,-3.719029188156128,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001007859027595,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0001061327202478,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,7.838918827474117e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001061326547642,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0005034464411437,291.2361145019531,294.1499938964844,285.9867858886719,285.6181640625,288.4205322265625,286.013671875,291.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.1500000059604644,0.0,-0.0120080281049013,60.0,-3.724553346633911,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001007861210382,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0001061329385265,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,7.83893556217663e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001061328730429,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0005034474888816,291.2351379394531,294.1499938964844,285.9686279296875,285.6014099121094,288.3741455078125,285.9961242675781,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.1500000059604644,0.0,-0.01200807467103,60.0,-3.7358181476593018,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001007861210382,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0001061329385265,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,7.83893556217663e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001061328730429,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0005034474888816,291.2351379394531,294.1499938964844,285.9686279296875,285.6014099121094,288.3741455078125,285.9961242675781,291.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.1500000059604644,0.0,-0.01200807467103,60.0,-3.7358181476593018,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001007864775601,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0001061333096004,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,7.838963210815564e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001061332513927,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0005034492933191,291.2341613769531,294.1499938964844,285.95001220703125,285.5834045410156,288.32830810546875,285.9781799316406,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514383472885584e-08,0.0010739606805145,-0.0370595157146453,0.0,0.1500000059604644,0.0,-0.0120082097128033,60.0,-3.7474324703216553,-0.0,-7.864081652542154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001007864775601,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0001061333096004,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,7.838963210815564e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001061332513927,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0005034492933191,291.2341613769531,294.1499938964844,285.95001220703125,285.5834045410156,288.32830810546875,285.9781799316406,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514383472885584e-08,0.0010739606805145,-0.0370595157146453,0.0,0.1500000059604644,0.0,-0.0120082097128033,60.0,-3.7474324703216553,-0.0,-7.864081652542154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.000100772929727,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0001061190414475,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.837908924557269e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001061189759639,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0005033815978094,291.233154296875,294.1499938964844,285.9309387207031,285.5637512207031,288.28302001953125,285.95977783203125,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738294804468,1.449733044722734e-08,0.0010738149285316,-0.0370149202644825,0.0,0.1500000059604644,0.0,-0.0119997570291161,60.0,-3.759113311767578,-0.0,-7.861946471621195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.000100772929727,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0001061190414475,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.837908924557269e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001061189759639,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0005033815978094,291.233154296875,294.1499938964844,285.9309387207031,285.5637512207031,288.28302001953125,285.95977783203125,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738294804468,1.449733044722734e-08,0.0010738149285316,-0.0370149202644825,0.0,0.1500000059604644,0.0,-0.0119997570291161,60.0,-3.759113311767578,-0.0,-7.861946471621195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001007271712296,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001060708527802,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.834350253688172e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001060707945725,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0005031530745327,291.23211669921875,294.1499938964844,285.9115295410156,285.542236328125,288.2381896972656,285.9410400390625,291.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440151296923888e-08,0.0010733261005952,-0.0368653871119022,0.0,0.1500000059604644,0.0,-0.0119714112952351,60.0,-3.770240068435669,-0.0,-7.854788464101149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001007271712296,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001060708527802,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.834350253688172e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001060707945725,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0005031530745327,291.23211669921875,294.1499938964844,285.9115295410156,285.542236328125,288.2381896972656,285.9410400390625,291.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440151296923888e-08,0.0010733261005952,-0.0368653871119022,0.0,0.1500000059604644,0.0,-0.0119714112952351,60.0,-3.770240068435669,-0.0,-7.854788464101149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001006839302135,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001060253125615,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,7.830986578483135e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001060252543538,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.000502937065903,291.2315673828125,294.1499938964844,285.9017028808594,285.5307922363281,288.2159729003906,285.9315185546875,291.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728791821748,1.4386179358893969e-08,0.0010728647466748,-0.0367242358624935,0.0,0.1500000059604644,0.0,-0.011944655328989,60.0,-3.775280952453613,-0.0,-7.848034755397748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0001006291786325,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001059676578734,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.826727960491553e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001059675923897,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0005026635481044,291.2310485839844,294.1499938964844,285.8918151855469,285.5189819335937,288.1938781738281,285.9219665527344,291.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722954757511,1.4317872221170092e-08,0.0010722811566665,-0.0365455970168113,0.0,0.1500000059604644,0.0,-0.0119107952341437,60.0,-3.780009031295776,-0.0,-7.83949118954297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001004616424324,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0001057912304531,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,7.813697448000312e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0001057911722455,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0005018266965635,291.2299499511719,294.1499938964844,285.8717956542969,285.4941101074219,288.15008544921875,285.9027404785156,291.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070508849807,1.4108951340574553e-08,0.0010704946471378,-0.0359991863369941,0.0,0.1500000059604644,0.0,-0.0118072237819433,60.0,-3.787755727767944,-0.0,-7.813390112687557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001004616424324,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,0.0001057912304531,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,7.813697448000312e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0001057911722455,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0005018266965635,291.2299499511719,294.1499938964844,285.8717956542969,285.4941101074219,288.15008544921875,285.9027404785156,291.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070508849807,1.4108951340574553e-08,0.0010704946471378,-0.0359991863369941,0.0,0.1500000059604644,0.0,-0.0118072237819433,60.0,-3.787755727767944,-0.0,-7.813390112687557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001002736535156,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001055932661984,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,7.799075683578849e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001055932079907,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0005008876323699,291.22906494140625,294.1499938964844,285.8556213378906,285.47314453125,288.115478515625,285.8872375488281,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685047600418,1.3874570825578305e-08,0.0010684907902032,-0.0353861562907695,0.0,0.1500000059604644,0.0,-0.0116910338401794,60.0,-3.792039632797241,-0.0,-7.784159805623858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001002217613859,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0001055386164807,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.795039709890261e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001055385582731,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0005006284336559,291.2288513183594,294.1499938964844,285.8515319824219,285.4677734375,288.1068725585937,285.8833312988281,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679514380171,1.3809870580416828e-08,0.0010679377010092,-0.035216923803091,0.0,0.1500000059604644,0.0,-0.0116589590907096,60.0,-3.79291582107544,-0.0,-7.776100119372131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.99515104922466e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0001052540246746,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.774020195938647e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001052539737429,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.000499278481584,291.22772216796875,294.1499938964844,285.8310546875,285.4400939941406,288.064208984375,285.8638610839844,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650705080479,1.3472964077720917e-08,0.0010650570038706,-0.0343356467783451,0.0,0.1500000059604644,0.0,-0.0114919412881135,60.0,-3.796372890472412,-0.0,-7.73420083532983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.99515104922466e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0001052540246746,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.774020195938647e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001052539737429,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.000499278481584,291.22772216796875,294.1499938964844,285.8310546875,285.4400939941406,288.064208984375,285.8638610839844,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650705080479,1.3472964077720917e-08,0.0010650570038706,-0.0343356467783451,0.0,0.1500000059604644,0.0,-0.0114919412881135,60.0,-3.796372890472412,-0.0,-7.73420083532983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.966298966901375e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001049501952365,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.751578959869221e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001049501370289,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0004978372598998,291.2265930175781,294.1499938964844,285.8103942871094,285.4112243652344,288.0220031738281,285.84429931640625,291.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113286456700736e-08,0.0010619816603139,-0.0333947204053401,0.0,0.1500000059604644,0.0,-0.011313633993268,60.0,-3.798999786376953,-0.0,-7.689594383464282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.966298966901375e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001049501952365,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.751578959869221e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001049501370289,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0004978372598998,291.2265930175781,294.1499938964844,285.8103942871094,285.4112243652344,288.0220031738281,285.84429931640625,291.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113286456700736e-08,0.0010619816603139,-0.0333947204053401,0.0,0.1500000059604644,0.0,-0.011313633993268,60.0,-3.798999786376953,-0.0,-7.689594383464282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.950253297574818e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001047812256729,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.739099237369373e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0001047811674652,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.000497035740409,291.2260131835937,294.1499938964844,285.79998779296875,285.3963928222656,288.0010986328125,285.8345031738281,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913272229297944e-08,0.0010602714028209,-0.0328714400529861,0.0,0.1500000059604644,0.0,-0.011214479804039,60.0,-3.7998554706573486,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.933188994182274e-05,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001046015240717,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,7.72582643548958e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.00010460147314,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004961833474226,291.2254333496094,294.1499938964844,285.78955078125,285.3812866210937,287.9803161621094,285.8246765136719,291.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.1500000059604644,0.0,-0.0111090317368507,60.0,-3.800383090972901,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.896242409013212e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001042124567902,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.697090768488124e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0001042124058585,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004943378153257,291.2242431640625,294.1499938964844,285.7685852050781,285.35040283203125,287.93914794921875,285.8050842285156,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240041868949449e-08,0.0010545151308178,-0.0311099253594875,0.0,0.1500000059604644,0.0,-0.0108807319775223,60.0,-3.800272226333618,-0.0,-7.581833472158905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
