time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909880,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.896242409013212e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0001042124567902,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.697090768488124e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0001042124058585,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004943378153257,291.2242431640625,294.1499938964844,285.7685852050781,285.35040283203125,287.93914794921875,285.8050842285156,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240041868949449e-08,0.0010545151308178,-0.0311099253594875,0.0,0.1500000059604644,0.0,-0.0108807319775223,60.0,-3.800272226333618,-0.0,-7.581833472158905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.856065298663452e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001037893744069,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.665841258130968e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001037893161992,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.000492330873385,291.2230529785156,294.1499938964844,285.7475280761719,285.3186950683594,287.8985290527344,285.7855224609375,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739266447818864e-08,0.0010502332588657,-0.0297994576394557,0.0,0.1500000059604644,0.0,-0.0106324777007102,60.0,-3.79875922203064,-0.0,-7.520378630943014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.856065298663452e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001037893744069,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.665841258130968e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001037893161992,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.000492330873385,291.2230529785156,294.1499938964844,285.7475280761719,285.3186950683594,287.8985290527344,285.7855224609375,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739266447818864e-08,0.0010502332588657,-0.0297994576394557,0.0,0.1500000059604644,0.0,-0.0106324777007102,60.0,-3.79875922203064,-0.0,-7.520378630943014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.81342964223586e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001033403896144,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.632679626112804e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001033403386827,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004902011132799,291.22186279296875,294.1499938964844,285.72637939453125,285.2863464355469,287.8584289550781,285.7660522460937,291.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.12078613057065e-08,0.0010456894524395,-0.0284086726605892,0.0,0.1500000059604644,0.0,-0.0103690382093191,60.0,-3.796085119247437,-0.0,-7.455437867065484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.81342964223586e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001033403896144,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,7.632679626112804e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001033403386827,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004902011132799,291.22186279296875,294.1499938964844,285.72637939453125,285.2863464355469,287.8584289550781,285.7660522460937,291.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.12078613057065e-08,0.0010456894524395,-0.0284086726605892,0.0,0.1500000059604644,0.0,-0.0103690382093191,60.0,-3.796085119247437,-0.0,-7.455437867065484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.769212192622943e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.000102874750155,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.598288357257843e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001028746992233,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.000487992336275,291.2206420898437,294.1499938964844,285.7052001953125,285.2534484863281,287.81890869140625,285.7467346191406,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409877868369,1.0656751037174672e-08,0.0010409770766273,-0.0269661415368318,0.0,0.1500000059604644,0.0,-0.0100958300754427,60.0,-3.7925350666046143,-0.0,-7.388386791262749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.769212192622943e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.000102874750155,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.598288357257843e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001028746992233,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.000487992336275,291.2206420898437,294.1499938964844,285.7052001953125,285.2534484863281,287.81890869140625,285.7467346191406,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409877868369,1.0656751037174672e-08,0.0010409770766273,-0.0269661415368318,0.0,0.1500000059604644,0.0,-0.0100958300754427,60.0,-3.7925350666046143,-0.0,-7.388386791262749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.746798605192453e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001026387253659,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,7.58085516281426e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001026386744342,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004868727410212,291.2200012207031,294.1499938964844,285.6946105957031,285.23681640625,287.7993469238281,285.7371520996094,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385988280177,1.0377402936967428e-08,0.001038588467054,-0.0262348838150501,0.0,0.1500000059604644,0.0,-0.0099573452025651,60.0,-3.790527820587158,-0.0,-7.354515219049065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.72435373114422e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001024023731588,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.56339868530631e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001024023222271,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004857516032643,291.2193908691406,294.1499938964844,285.6839904785156,285.2201232910156,287.7799377441406,285.7276306152344,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362067259848,1.0097671143682874e-08,0.0010361965978518,-0.0255025811493396,0.0,0.1500000059604644,0.0,-0.0098186703398823,60.0,-3.788440227508545,-0.0,-7.320674910715752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.679777576820924e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001019329574774,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.528728019678965e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001019329065456,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004835249274037,291.2181396484375,294.1499938964844,285.6628112792969,285.1865234375,287.7414245605469,285.70867919921875,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314555838704,9.542105772197829e-09,0.001031446037814,-0.0240480620414018,0.0,0.1500000059604644,0.0,-0.0095432540401816,60.0,-3.7841663360595694,-0.0,-7.253697020814799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.679777576820924e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001019329574774,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.528728019678965e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001019329065456,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0004835249274037,291.2181396484375,294.1499938964844,285.6628112792969,285.1865234375,287.7414245605469,285.70867919921875,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314555838704,9.542105772197829e-09,0.001031446037814,-0.0240480620414018,0.0,0.1500000059604644,0.0,-0.0095432540401816,60.0,-3.7841663360595694,-0.0,-7.253697020814799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.641532233217732e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001015302113955,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,7.498980994569138e-05,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001015301677398,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004816144937649,291.2170104980469,294.1499938964844,285.6441955566406,285.1568298339844,287.7079772949219,285.69219970703125,290.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273791849613,9.065451500589461e-09,0.0010273702209815,-0.0228000171482563,0.0,0.1500000059604644,0.0,-0.0093069551512599,60.0,-3.780518531799317,-0.0,-7.196477724846775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.636404865887016e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001014762165141,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.494993042200804e-05,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001014761655824,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.000481358350953,291.21685791015625,294.1499938964844,285.64166259765625,285.1527709960937,287.7034606933594,285.6899719238281,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268327314406,9.001541734221519e-09,0.0010268236510455,-0.0226326715201139,0.0,0.1500000059604644,0.0,-0.009275272488594,60.0,-3.780037641525269,-0.0,-7.188823047954429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.594774019205944e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.00010103781824,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.462612848030403e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001010377673082,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004792787949554,291.2156066894531,294.1499938964844,285.62060546875,285.1190185546875,287.6659240722656,285.6714782714844,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223954450339,8.482690105893198e-09,0.0010223869467154,-0.0212740078568458,0.0,0.1500000059604644,0.0,-0.0090180551633238,60.0,-3.7762742042541504,-0.0,-7.126828904802096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.594774019205944e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.00010103781824,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.462612848030403e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001010377673082,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004792787949554,291.2156066894531,294.1499938964844,285.62060546875,285.1190185546875,287.6659240722656,285.6714782714844,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223954450339,8.482690105893198e-09,0.0010223869467154,-0.0212740078568458,0.0,0.1500000059604644,0.0,-0.0090180551633238,60.0,-3.7762742042541504,-0.0,-7.126828904802096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.555911674397066e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.000100628574728,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.432387064909562e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001006285310722,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004773375403601,291.2142944335937,294.1499938964844,285.5996398925781,285.0853576660156,287.6288757324219,285.6532287597656,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182532714679,7.998343320991808e-09,0.001018245355226,-0.0200055912137031,0.0,0.1500000059604644,0.0,-0.0087779434397816,60.0,-3.773271083831787,-0.0,-7.069198915132803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.555911674397066e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.000100628574728,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.432387064909562e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001006285310722,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004773375403601,291.2142944335937,294.1499938964844,285.5996398925781,285.0853576660156,287.6288757324219,285.6532287597656,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182532714679,7.998343320991808e-09,0.001018245355226,-0.0200055912137031,0.0,0.1500000059604644,0.0,-0.0087779434397816,60.0,-3.773271083831787,-0.0,-7.069198915132803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.53728740569204e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001004324512905,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.417901360895485e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001004324076347,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0004764072364196,291.2136535644531,294.1499938964844,285.5892028808594,285.0686340332031,287.6105041503906,285.6441955566406,290.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766224996430537e-09,0.0010162602411583,-0.0193976834416389,0.0,0.1500000059604644,0.0,-0.0086628720164299,60.0,-3.772022008895874,-0.0,-7.04166325249389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.51977344811894e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001002480203169,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.40427931305021e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001002479766611,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.000475532375276,291.2129821777344,294.1499938964844,285.57879638671875,285.0519714355469,287.5922546386719,285.6352233886719,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144014377146,7.547944491648195e-09,0.001014393987134,-0.0188259948045015,0.0,0.1500000059604644,0.0,-0.0085546616464853,60.0,-3.7710719108581534,-0.0,-7.015817971023355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.487078932579608e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.990372927859426e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.378850568784401e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.990368562284856e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004738992429338,291.211669921875,294.1499938964844,285.5581359863281,285.0189208984375,287.5559997558594,285.6174011230469,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109165450558,7.140457114473975e-09,0.0010109094437211,-0.0177587158977985,0.0,0.1500000059604644,0.0,-0.0083526521921157,60.0,-3.769848585128784,-0.0,-6.967697174786738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.487078932579608e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.990372927859426e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.378850568784401e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.990368562284856e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004738992429338,291.211669921875,294.1499938964844,285.5581359863281,285.0189208984375,287.5559997558594,285.6174011230469,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109165450558,7.140457114473975e-09,0.0010109094437211,-0.0177587158977985,0.0,0.1500000059604644,0.0,-0.0083526521921157,60.0,-3.769848585128784,-0.0,-6.967697174786738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.457780834054574e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.959519957192242e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.356062269536778e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.959515591617674e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0004724356986116,291.2103576660156,294.1499938964844,285.53765869140625,284.9864196777344,287.5201721191406,285.59979248046875,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077935876324,6.775284777660317e-09,0.0010077867191284,-0.0168022159487009,0.0,0.1500000059604644,0.0,-0.0081716198474168,60.0,-3.7698049545288086,-0.0,-6.9247143130724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.457780834054574e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.959519957192242e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.356062269536778e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.959515591617674e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0004724356986116,291.2103576660156,294.1499938964844,285.53765869140625,284.9864196777344,287.5201721191406,285.59979248046875,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077935876324,6.775284777660317e-09,0.0010077867191284,-0.0168022159487009,0.0,0.1500000059604644,0.0,-0.0081716198474168,60.0,-3.7698049545288086,-0.0,-6.9247143130724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.43205741350539e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.9324322945904e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.336055568885058e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.932427201420067e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004711507936008,291.2090148925781,294.1499938964844,285.51739501953125,284.9545288085937,287.4847106933594,285.5823669433594,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050513083115,6.454666134914078e-09,0.0010050447890534,-0.0159623809158802,0.0,0.1500000059604644,0.0,-0.0080126738175749,60.0,-3.770997285842896,-0.0,-6.887084680329282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.43205741350539e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.9324322945904e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.336055568885058e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.932427201420067e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004711507936008,291.2090148925781,294.1499938964844,285.51739501953125,284.9545288085937,287.4847106933594,285.5823669433594,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050513083115,6.454666134914078e-09,0.0010050447890534,-0.0159623809158802,0.0,0.1500000059604644,0.0,-0.0080126738175749,60.0,-3.770997285842896,-0.0,-6.887084680329282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.409990889253096e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.90919506875798e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.318892312468961e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.909190703183413e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004700485442299,291.2076721191406,294.1499938964844,285.4974060058594,284.92340087890625,287.4496154785156,285.5650939941406,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026990203186,6.179614153722923e-09,0.0010026928503066,-0.0152418753132224,0.0,0.1500000059604644,0.0,-0.0078763179481029,60.0,-3.773391962051392,-0.0,-6.85488501517284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.409990889253096e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.90919506875798e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.318892312468961e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.909190703183413e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004700485442299,291.2076721191406,294.1499938964844,285.4974060058594,284.92340087890625,287.4496154785156,285.5650939941406,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026990203186,6.179614153722923e-09,0.0010026928503066,-0.0152418753132224,0.0,0.1500000059604644,0.0,-0.0078763179481029,60.0,-3.773391962051392,-0.0,-6.85488501517284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.40006211749278e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.8987395176664e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.311170338653028e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.898735152091832e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0004695525567512,291.2069702148437,294.1499938964844,285.48748779296875,284.9081726074219,287.4322204589844,285.5565185546875,290.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016404557973,6.055850043651389e-09,0.0010016344022005,-0.0149176651611924,0.0,0.1500000059604644,0.0,-0.0078149624168872,60.0,-3.7749738693237305,-0.0,-6.840420496700973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.391103958478196e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.889305511023848e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.304202154045925e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.88930114544928e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004691050562541,291.206298828125,294.1499938964844,285.4776916503906,284.8931884765625,287.4148864746094,285.5479736328125,290.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006855009123,5.9441744859611845e-09,0.0010006795637309,-0.014625116251409,0.0,0.1500000059604644,0.0,-0.0077596004121005,60.0,-3.7768568992614746,-0.0,-6.827382037499774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.3754286353942e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.872798545984553e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.292010559467599e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.872794180409984e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004683220759034,291.20489501953125,294.1499938964844,285.458251953125,284.8639831542969,287.3804626464844,285.5309143066406,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990140097215,5.748760578683232e-09,0.0009990083053708,-0.0141131980344653,0.0,0.1500000059604644,0.0,-0.007662724237889,60.0,-3.781373023986816,-0.0,-6.804597063592156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.3754286353942e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.872798545984553e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.292010559467599e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.872794180409984e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004683220759034,291.20489501953125,294.1499938964844,285.458251953125,284.8639831542969,287.3804626464844,285.5309143066406,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990140097215,5.748760578683232e-09,0.0009990083053708,-0.0141131980344653,0.0,0.1500000059604644,0.0,-0.007662724237889,60.0,-3.781373023986816,-0.0,-6.804597063592156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.363055869471282e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.859768761089072e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.282386650331318e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.859764395514504e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.000467703997856,291.2035827636719,294.1499938964844,285.43994140625,284.8370361328125,287.34771728515625,285.5146179199219,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976946748793,5.5944942012331475e-09,0.0009976890869438,-0.0137090636417269,0.0,0.1500000059604644,0.0,-0.0075862472876906,60.0,-3.786608934402466,-0.0,-6.786636674860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.362590935779735e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.8592798167374e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.282025035237893e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.85927545116283e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004676808021031,291.2035217285156,294.1499938964844,285.439208984375,284.8359375,287.34637451171875,285.5139465332031,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976450819522,5.588703722025912e-09,0.0009976394940167,-0.0136938942596316,0.0,0.1500000059604644,0.0,-0.0075833764858543,60.0,-3.786842107772827,-0.0,-6.785963080346846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.352362394565716e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.8485077614896e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.274069503182545e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.848503395915031e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004671698552556,291.2021179199219,294.1499938964844,285.4205017089844,284.8092041015625,287.3125915527344,285.4970092773437,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965542703866,5.461149310548308e-09,0.0009965487988665,-0.0133597329258918,0.0,0.1500000059604644,0.0,-0.0075201420113444,60.0,-3.793158054351807,-0.0,-6.77113121128059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.352362394565716e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.8485077614896e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.274069503182545e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.848503395915031e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004671698552556,291.2021179199219,294.1499938964844,285.4205017089844,284.8092041015625,287.3125915527344,285.4970092773437,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965542703866,5.461149310548308e-09,0.0009965487988665,-0.0133597329258918,0.0,0.1500000059604644,0.0,-0.0075201420113444,60.0,-3.793158054351807,-0.0,-6.77113121128059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.34438139665872e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.840103302849457e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.267861656146124e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.840098937274888e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.000466771190986,291.20068359375,294.1499938964844,285.4021911621094,284.7838439941406,287.2790832519531,285.4801330566406,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957028087228,5.361608046428046e-09,0.000995697453618,-0.0130989560857415,0.0,0.1500000059604644,0.0,-0.0074707944877445,60.0,-3.8001646995544434,-0.0,-6.75956783879883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.34438139665872e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.840103302849457e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.267861656146124e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.840098937274888e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.000466771190986,291.20068359375,294.1499938964844,285.4021911621094,284.7838439941406,287.2790832519531,285.4801330566406,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957028087228,5.361608046428046e-09,0.000995697453618,-0.0130989560857415,0.0,0.1500000059604644,0.0,-0.0074707944877445,60.0,-3.8001646995544434,-0.0,-6.75956783879883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.341179975308478e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.836731624091044e-05,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.26537182345055e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.836727986112236e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004666112654376,291.199951171875,294.1499938964844,285.3932189941406,284.7717590332031,287.262451171875,285.4717102050781,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953613625839,5.3216711037862305e-09,0.0009953560074791,-0.0129943285137414,0.0,0.1500000059604644,0.0,-0.0074509964324533,60.0,-3.8039050102233887,-0.0,-6.75493083690526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.338485688203946e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.833894728217274e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,7.263276347657666e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.833890362642704e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004664766893256,291.1992492675781,294.1499938964844,285.38433837890625,284.76007080078125,287.24591064453125,285.4633178710937,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073816739,5.2880548828682095e-09,0.0009950685780495,-0.0129062607884407,0.0,0.1500000059604644,0.0,-0.0074343318119645,60.0,-3.8077802658081055,-0.0,-6.751029957285938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.334552305517718e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.829751797951758e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.260216807480901e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.829748159972952e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004662802093662,291.1977844238281,294.1499938964844,285.3669128417969,284.7379455566406,287.2130126953125,285.446533203125,290.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946537902578,5.238943945329311e-09,0.000994648435153,-0.012777597643435,0.0,0.1500000059604644,0.0,-0.0074099842458963,60.0,-3.815899848937988,-0.0,-6.745332115087876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
