time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912280,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.334552305517718e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.829751797951758e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.260216807480901e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.829748159972952e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004662802093662,291.1977844238281,294.1499938964844,285.3669128417969,284.7379455566406,287.2130126953125,285.446533203125,290.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946537902578,5.238943945329311e-09,0.000994648435153,-0.012777597643435,0.0,0.1500000059604644,0.0,-0.0074099842458963,60.0,-3.815899848937988,-0.0,-6.745332115087876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.332279296359049e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.827358735492452e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.258448749780655e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.827354369917884e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004661666753236,291.1963195800781,294.1499938964844,285.3500061035156,284.7176208496094,287.1803894042969,285.4298095703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210528009058635e-09,0.000994405359961,-0.0127031533047556,0.0,0.1500000059604644,0.0,-0.0073958965949714,60.0,-3.8244082927703857,-0.0,-6.742035907336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.332279296359049e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.827358735492452e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.258448749780655e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.827354369917884e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004661666753236,291.1963195800781,294.1499938964844,285.3500061035156,284.7176208496094,287.1803894042969,285.4298095703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210528009058635e-09,0.000994405359961,-0.0127031533047556,0.0,0.1500000059604644,0.0,-0.0073958965949714,60.0,-3.8244082927703857,-0.0,-6.742035907336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.331356704933567e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.826386667555198e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.257731340359896e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.826383029576392e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004661205748561,291.1948547363281,294.1499938964844,285.3348999023437,284.69976806640625,287.14813232421875,285.4134826660156,290.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198937280681548e-09,0.0009943064069375,-0.0126727866008877,0.0,0.1500000059604644,0.0,-0.0073901512660086,60.0,-3.8325462341308594,-0.0,-6.740692271023363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.331356704933567e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.826386667555198e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.257731340359896e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.826383029576392e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004661205748561,291.1948547363281,294.1499938964844,285.3348999023437,284.69976806640625,287.14813232421875,285.4134826660156,290.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198937280681548e-09,0.0009943064069375,-0.0126727866008877,0.0,0.1500000059604644,0.0,-0.0073901512660086,60.0,-3.8325462341308594,-0.0,-6.740692271023363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.330827015219256e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.82582860160619e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.257318793563172e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.825824236031622e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004660941194742,291.193359375,294.1499938964844,285.32275390625,284.6847839355469,287.1161499023437,285.39764404296875,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994254136458,5.19223730677254e-09,0.0009942488977685,-0.0126552339643239,0.0,0.1500000059604644,0.0,-0.0073868292383849,60.0,-3.839794158935547,-0.0,-6.739915647813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.330827015219256e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.82582860160619e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.257318793563172e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.825824236031622e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004660941194742,291.193359375,294.1499938964844,285.32275390625,284.6847839355469,287.1161499023437,285.39764404296875,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994254136458,5.19223730677254e-09,0.0009942488977685,-0.0126552339643239,0.0,0.1500000059604644,0.0,-0.0073868292383849,60.0,-3.839794158935547,-0.0,-6.739915647813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.330786269856615e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.825785673456268e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.257287506945431e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.825781307881698e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004660920822061,291.1925964355469,294.1499938964844,285.3177185058594,284.6783142089844,287.1003112792969,285.3901062011719,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942495962604,5.191683083438647e-09,0.000994244357571,-0.0126537820324301,0.0,0.1500000059604644,0.0,-0.0073865549638867,60.0,-3.842755079269409,-0.0,-6.739850988424223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.330860484624282e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.825863526202738e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.257344987010583e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.825859888223933e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004660957783926,291.1918334960937,294.1499938964844,285.3133544921875,284.6724853515625,287.0845947265625,285.3828430175781,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257046841,5.1925623800741505e-09,0.0009942518081516,-0.0126560851931571,0.0,0.1500000059604644,0.0,-0.0073869908228516,60.0,-3.84529447555542,-0.0,-6.739953306578172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.331378532806411e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.82640849542804e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.257747347466648e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.826404857449234e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004661216516979,291.1903076171875,294.1499938964844,285.3065185546875,284.6627502441406,287.05340576171875,285.3693542480469,290.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943114127963,5.198920849380784e-09,0.0009943061741068,-0.0126727446913719,0.0,0.1500000059604644,0.0,-0.0073901428841054,60.0,-3.849159002304077,-0.0,-6.740690139395157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.331378532806411e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.82640849542804e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.257747347466648e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.826404857449234e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004661216516979,291.1903076171875,294.1499938964844,285.3065185546875,284.6627502441406,287.05340576171875,285.3693542480469,290.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943114127963,5.198920849380784e-09,0.0009943061741068,-0.0126727446913719,0.0,0.1500000059604644,0.0,-0.0073901428841054,60.0,-3.849159002304077,-0.0,-6.740690139395157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.33236296987161e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.827445319388062e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.258513505803421e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.827441681409256e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004661708371713,291.18878173828125,294.1499938964844,285.30206298828125,284.6553649902344,287.02276611328125,285.3575134277344,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994415488094,5.211096887336453e-09,0.0009944102494046,-0.012704643420875,0.0,0.1500000059604644,0.0,-0.0073961787857115,60.0,-3.8514697551727295,-0.0,-6.742101987811111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.33236296987161e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.827445319388062e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.258513505803421e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.827441681409256e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004661708371713,291.18878173828125,294.1499938964844,285.30206298828125,284.6553649902344,287.02276611328125,285.3575134277344,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994415488094,5.211096887336453e-09,0.0009944102494046,-0.012704643420875,0.0,0.1500000059604644,0.0,-0.0073961787857115,60.0,-3.8514697551727295,-0.0,-6.742101987811111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.333748312201352e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.828904148889706e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.259591075126082e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.828900510910898e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004662400460802,291.1872253417969,294.1499938964844,285.2997131347656,284.650146484375,286.9925231933594,285.3471069335937,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945622878149,5.228271149348984e-09,0.0009945570491254,-0.0127496374770998,0.0,0.1500000059604644,0.0,-0.0074046929366886,60.0,-3.852576971054077,-0.0,-6.744094349642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.333748312201352e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.828904148889706e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.259591075126082e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.828900510910898e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004662400460802,291.1872253417969,294.1499938964844,285.2997131347656,284.650146484375,286.9925231933594,285.3471069335937,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945622878149,5.228271149348984e-09,0.0009945570491254,-0.0127496374770998,0.0,0.1500000059604644,0.0,-0.0074046929366886,60.0,-3.852576971054077,-0.0,-6.744094349642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.335597860626876e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.830851922743022e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.261029531946406e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.830848284764215e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004663324507419,291.1856689453125,294.1499938964844,285.29931640625,284.6469116210937,286.9628295898437,285.3384094238281,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947586804628,5.2512274528737635e-09,0.0009947534417733,-0.0128097794950008,0.0,0.1500000059604644,0.0,-0.0074160732328891,60.0,-3.8524205684661865,-0.0,-6.746756753273075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.335597860626876e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.830851922743022e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.261029531946406e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.830848284764215e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004663324507419,291.1856689453125,294.1499938964844,285.29931640625,284.6469116210937,286.9628295898437,285.3384094238281,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947586804628,5.2512274528737635e-09,0.0009947534417733,-0.0128097794950008,0.0,0.1500000059604644,0.0,-0.0074160732328891,60.0,-3.8524205684661865,-0.0,-6.746756753273075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.336668881587684e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.83197896857746e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.261861901497468e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.831975330598652e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004663859144784,291.18487548828125,294.1499938964844,285.2997741699219,284.64599609375,286.9481506347656,285.334716796875,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948724182322,5.264519042924576e-09,0.0009948670631274,-0.0128446007147431,0.0,0.1500000059604644,0.0,-0.0074226628057658,60.0,-3.8519155979156494,-0.0,-6.748298631009676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.337843221146612e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.83321588137187e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.26277576177381e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.833212243393064e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004664446169044,291.18408203125,294.1499938964844,285.3006591796875,284.6455078125,286.9336242675781,285.3314208984375,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949972154572,5.279114922984718e-09,0.0009949918603524,-0.0128828389570117,0.0,0.1500000059604644,0.0,-0.007429898250848,60.0,-3.851167678833008,-0.0,-6.749992564891727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.340504766441882e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.836017852649093e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.264845044119284e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.836014214670286e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004665775340981,291.1824951171875,294.1499938964844,285.3034973144531,284.645751953125,286.9049987792969,285.3261413574219,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.312180917371734e-09,0.0009952746331691,-0.0129694668576121,0.0,0.1500000059604644,0.0,-0.0074462904594838,60.0,-3.8489503860473633,-0.0,-6.753829495664831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.340504766441882e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.836017852649093e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.264845044119284e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.836014214670286e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004665775340981,291.1824951171875,294.1499938964844,285.3034973144531,284.645751953125,286.9049987792969,285.3261413574219,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.312180917371734e-09,0.0009952746331691,-0.0129694668576121,0.0,0.1500000059604644,0.0,-0.0074462904594838,60.0,-3.8489503860473633,-0.0,-6.753829495664831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.343539568362758e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.839213453233242e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.267205364769325e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.839209815254436e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.000466729135951,291.1808776855469,294.1499938964844,285.30767822265625,284.6474304199219,286.8769836425781,285.3226318359375,290.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956025751307,5.349909404372965e-09,0.0009955972200259,-0.013068308122456,0.0,0.1500000059604644,0.0,-0.0074649937450885,60.0,-3.845878124237061,-0.0,-6.758209281088058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.343539568362758e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.839213453233242e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.267205364769325e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.839209815254436e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.000466729135951,291.1808776855469,294.1499938964844,285.30767822265625,284.6474304199219,286.8769836425781,285.3226318359375,290.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956025751307,5.349909404372965e-09,0.0009955972200259,-0.013068308122456,0.0,0.1500000059604644,0.0,-0.0074649937450885,60.0,-3.845878124237061,-0.0,-6.758209281088058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.34689524001442e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.842747385846452e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.269815978361294e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.842744475463404e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004668967740144,291.17926025390625,294.1499938964844,285.3129577636719,284.65045166015625,286.8494873046875,285.32061767578125,290.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959593880921,5.391640023333366e-09,0.0009959540329873,-0.0131776332855224,0.0,0.1500000059604644,0.0,-0.0074856812134385,60.0,-3.84217381477356,-0.0,-6.76305518254594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.34689524001442e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.842747385846452e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.269815978361294e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.842744475463404e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004668967740144,291.17926025390625,294.1499938964844,285.3129577636719,284.65045166015625,286.8494873046875,285.32061767578125,290.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959593880921,5.391640023333366e-09,0.0009959540329873,-0.0131776332855224,0.0,0.1500000059604644,0.0,-0.0074856812134385,60.0,-3.84217381477356,-0.0,-6.76305518254594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.350603068014608e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.84665093710646e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.272698712768033e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.846648026723416e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004670819616876,291.1776428222656,294.1499938964844,285.31915283203125,284.654541015625,286.8226318359375,285.3201904296875,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963536867871,5.437744476921581e-09,0.0009963483316823,-0.0132984165102243,0.0,0.1500000059604644,0.0,-0.0075085377320647,60.0,-3.837877511978149,-0.0,-6.7684112536881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.350603068014608e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.84665093710646e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.272698712768033e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.846648026723416e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004670819616876,291.1776428222656,294.1499938964844,285.31915283203125,284.654541015625,286.8226318359375,285.3201904296875,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963536867871,5.437744476921581e-09,0.0009963483316823,-0.0132984165102243,0.0,0.1500000059604644,0.0,-0.0075085377320647,60.0,-3.837877511978149,-0.0,-6.7684112536881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.352540655527264e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.84869184321724e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.274206291185692e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.848688932834192e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004671787610277,291.17681884765625,294.1499938964844,285.322509765625,284.6569519042969,286.8094177246094,285.3204345703125,290.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965599747374,5.461850083321451e-09,0.0009965545032173,-0.0133615685626864,0.0,0.1500000059604644,0.0,-0.0075204879976809,60.0,-3.835571527481079,-0.0,-6.771212213152469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.35456046136096e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.850818605627865e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.275777170434594e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.850814967649058e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0004672796640079,291.1759948730469,294.1499938964844,285.3260192871094,284.6595764160156,286.7963256835937,285.3210144042969,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486972209922669e-09,0.0009967692894861,-0.0134273832663893,0.0,0.1500000059604644,0.0,-0.0075329421088099,60.0,-3.833176612854004,-0.0,-6.77413254379644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.358791430713608e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.855273674475028e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.279067358467728e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.855270036496222e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004674909869208,291.17431640625,294.1499938964844,285.3334045410156,284.6653747558594,286.7705383300781,285.3230285644531,290.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972248226404,5.5396029985388395e-09,0.0009972193511202,-0.0135652627795934,0.0,0.1500000059604644,0.0,-0.007559033576399,60.0,-3.828161001205444,-0.0,-6.780251737836809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.358791430713608e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.855273674475028e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.279067358467728e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.855270036496222e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004674909869208,291.17431640625,294.1499938964844,285.3334045410156,284.6653747558594,286.7705383300781,285.3230285644531,290.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972248226404,5.5396029985388395e-09,0.0009972193511202,-0.0135652627795934,0.0,0.1500000059604644,0.0,-0.007559033576399,60.0,-3.828161001205444,-0.0,-6.780251737836809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.363224671687932e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.859941928880288e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.28251543478109e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.859938290901482e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004677124379668,291.1726379394531,294.1499938964844,285.341064453125,284.6717834472656,286.745361328125,285.3261413574219,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.594755325688538e-09,0.000997690949589,-0.0137097481638193,0.0,0.1500000059604644,0.0,-0.0075863748788833,60.0,-3.822948932647705,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.363224671687932e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.859941928880288e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.28251543478109e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.859938290901482e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004677124379668,291.1726379394531,294.1499938964844,285.341064453125,284.6717834472656,286.745361328125,285.3261413574219,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.594755325688538e-09,0.000997690949589,-0.0137097481638193,0.0,0.1500000059604644,0.0,-0.0075863748788833,60.0,-3.822948932647705,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.367818711325526e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.86477971309796e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.286088657565415e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.864776075119153e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004679419216699,291.17095947265625,294.1499938964844,285.34881591796875,284.6785583496094,286.7207336425781,285.3302001953125,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651918044691229e-09,0.00099817966111,-0.0138594983145594,0.0,0.1500000059604644,0.0,-0.0076147126965224,60.0,-3.817671060562134,-0.0,-6.79331932929017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.367818711325526e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.86477971309796e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.286088657565415e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.864776075119153e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004679419216699,291.17095947265625,294.1499938964844,285.34881591796875,284.6785583496094,286.7207336425781,285.3302001953125,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651918044691229e-09,0.00099817966111,-0.0138594983145594,0.0,0.1500000059604644,0.0,-0.0076147126965224,60.0,-3.817671060562134,-0.0,-6.79331932929017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.372518979944287e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.869728819467127e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.289744826266542e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.869725909084082e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004681767313741,291.16925048828125,294.1499938964844,285.3564453125,284.6855773925781,286.6966857910156,285.3349914550781,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.1500000059604644,0.0,-0.0076437061652541,60.0,-3.8124516010284415,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.372518979944287e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.869728819467127e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.289744826266542e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.869725909084082e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004681767313741,291.16925048828125,294.1499938964844,285.3564453125,284.6855773925781,286.6966857910156,285.3349914550781,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.1500000059604644,0.0,-0.0076437061652541,60.0,-3.8124516010284415,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.374892397318035e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.8722281109076e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.29159073671326e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.872225200524554e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004682952712755,291.1683959960937,294.1499938964844,285.3601379394531,284.68914794921875,286.6848449707031,285.3376159667969,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739934305637462e-09,0.0009989324025809,-0.0140900760889053,0.0,0.1500000059604644,0.0,-0.0076583460904657,60.0,-3.809892416000366,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.37727018026635e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.8747324955184e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.293440285138786e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.874728857539594e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004684140440076,291.16754150390625,294.1499938964844,285.3637084960937,284.6926574707031,286.67315673828125,285.3403625488281,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191077426,5.769521749243722e-09,0.0009991853730753,-0.0141675854101777,0.0,0.1500000059604644,0.0,-0.0076730139553546,60.0,-3.80739426612854,-0.0,-6.807015751064682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.382003190694375e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.879715798888355e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.29712046450004e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.87971288850531e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004686504544224,291.16583251953125,294.1499938964844,285.3704528808594,284.6996154785156,286.6501770019531,285.3460998535156,290.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.82840886664826e-09,0.0009996888693422,-0.0143218515440821,0.0,0.1500000059604644,0.0,-0.0077022071927785,60.0,-3.80265474319458,-0.0,-6.813879593892126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
