time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914680,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.382003190694375e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.879715798888355e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.29712046450004e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.87971288850531e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0004686504544224,291.16583251953125,294.1499938964844,285.3704528808594,284.6996154785156,286.6501770019531,285.3460998535156,290.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.82840886664826e-09,0.0009996888693422,-0.0143218515440821,0.0,0.1500000059604644,0.0,-0.0077022071927785,60.0,-3.80265474319458,-0.0,-6.813879593892126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.3866627139505e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.88462270470336e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.300745346583426e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.884619794320316e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004688832559622,291.1640930175781,294.1499938964844,285.37646484375,284.706298828125,286.6276550292969,285.3519592285156,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001906193792,5.8863944829568035e-09,0.0010001847986131,-0.0144737539812922,0.0,0.1500000059604644,0.0,-0.0077309529297053,60.0,-3.798301935195923,-0.0,-6.820641118565618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.3866627139505e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.88462270470336e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.300745346583426e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.884619794320316e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004688832559622,291.1640930175781,294.1499938964844,285.37646484375,284.706298828125,286.6276550292969,285.3519592285156,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001906193792,5.8863944829568035e-09,0.0010001847986131,-0.0144737539812922,0.0,0.1500000059604644,0.0,-0.0077309529297053,60.0,-3.798301935195923,-0.0,-6.820641118565618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.391168714500964e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.88936735666357e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.889364446280524e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004691083158832,291.1623229980469,294.1499938964844,285.3815002441406,284.71246337890625,286.60565185546875,285.3577575683594,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006701340898,5.942458525254324e-09,0.0010006641969084,-0.0146206226199865,0.0,0.1500000059604644,0.0,-0.0077587463892996,60.0,-3.79447865486145,-0.0,-6.82718166444829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.391168714500964e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.88936735666357e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.889364446280524e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004691083158832,291.1623229980469,294.1499938964844,285.3815002441406,284.71246337890625,286.60565185546875,285.3577575683594,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006701340898,5.942458525254324e-09,0.0010006641969084,-0.0146206226199865,0.0,0.1500000059604644,0.0,-0.0077587463892996,60.0,-3.79447865486145,-0.0,-6.82718166444829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.3954244221095e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.893848618958144e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.307559280889109e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.8938457085751e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004693208902608,291.1605529785156,294.1499938964844,285.3853759765625,284.718017578125,286.5841369628906,285.3631896972656,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011229896917,5.9954081699231665e-09,0.001001116936095,-0.0147593300789594,0.0,0.1500000059604644,0.0,-0.0077849961817264,60.0,-3.791375398635864,-0.0,-6.833361965163931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.3954244221095e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.893848618958144e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.307559280889109e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.8938457085751e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004693208902608,291.1605529785156,294.1499938964844,285.3853759765625,284.718017578125,286.5841369628906,285.3631896972656,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011229896917,5.9954081699231665e-09,0.001001116936095,-0.0147593300789594,0.0,0.1500000059604644,0.0,-0.0077849961817264,60.0,-3.791375398635864,-0.0,-6.833361965163931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.397498070029542e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.896032133838162e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.309172360692173e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.896029223455116e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004694244707934,291.15966796875,294.1499938964844,285.3868408203125,284.7204895019531,286.5735168457031,285.36578369140625,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021201315320468e-09,0.0010013375431299,-0.0148268984630703,0.0,0.1500000059604644,0.0,-0.0077977827750146,60.0,-3.790008068084717,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.399445116287096e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.89808249869384e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.310686487471685e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.898079588310792e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004695217357948,291.1587829589844,294.1499938964844,285.3879089355469,284.72271728515625,286.56298828125,285.36822509765625,290.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015506995841,6.0454237171825315e-09,0.0010015446459874,-0.0148903522640466,0.0,0.1500000059604644,0.0,-0.0078097907826304,60.0,-3.788864135742188,-0.0,-6.839202626451879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.403035801369696e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.90186381386593e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.31347972759977e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.901860903482884e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004697011027019,291.156982421875,294.1499938964844,285.38885498046875,284.7264099121094,286.542236328125,285.3725280761719,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090093318533718e-09,0.0010019266046583,-0.0150073692202568,0.0,0.1500000059604644,0.0,-0.0078319357708096,60.0,-3.7872915267944336,-0.0,-6.844420852303301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.403035801369696e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.90186381386593e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.31347972759977e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.901860903482884e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004697011027019,291.156982421875,294.1499938964844,285.38885498046875,284.7264099121094,286.542236328125,285.3725280761719,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090093318533718e-09,0.0010019266046583,-0.0150073692202568,0.0,0.1500000059604644,0.0,-0.0078319357708096,60.0,-3.7872915267944336,-0.0,-6.844420852303301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.406169556314126e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.905163460643962e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.31591644580476e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.905160550260916e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004698576522059,291.1551818847656,294.1499938964844,285.3880310058594,284.7289428710937,286.5218505859375,285.3757629394531,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022660717368,6.1290639230549004e-09,0.0010022599017247,-0.0151094552129507,0.0,0.1500000059604644,0.0,-0.0078512551262974,60.0,-3.786741256713867,-0.0,-6.848975431239523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.406169556314126e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.905163460643962e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.31591644580476e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.905160550260916e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004698576522059,291.1551818847656,294.1499938964844,285.3880310058594,284.7289428710937,286.5218505859375,285.3757629394531,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022660717368,6.1290639230549004e-09,0.0010022599017247,-0.0151094552129507,0.0,0.1500000059604644,0.0,-0.0078512551262974,60.0,-3.786741256713867,-0.0,-6.848975431239523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.40880418056622e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.90793778328225e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.317965355468914e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.907934872899204e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004699892306234,291.15338134765625,294.1499938964844,285.3852233886719,284.7301025390625,286.50177001953125,285.3779296875,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025462834164,6.161817278638182e-09,0.0010025401134043,-0.0151952551677823,0.0,0.1500000059604644,0.0,-0.0078674927353858,60.0,-3.787189245223999,-0.0,-6.8528038354998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.40880418056622e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.90793778328225e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.317965355468914e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.907934872899204e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004699892306234,291.15338134765625,294.1499938964844,285.3852233886719,284.7301025390625,286.50177001953125,285.3779296875,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025462834164,6.161817278638182e-09,0.0010025401134043,-0.0151952551677823,0.0,0.1500000059604644,0.0,-0.0078674927353858,60.0,-3.787189245223999,-0.0,-6.8528038354998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.410759957972914e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.909997606882824e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.31948675820604e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.90999469649978e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004700869612861,291.15155029296875,294.1499938964844,285.3802185058594,284.729736328125,286.4819641113281,285.3785705566406,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027540847659,6.186117840201177e-09,0.0010027477983385,-0.0152589129284024,0.0,0.1500000059604644,0.0,-0.0078795393928885,60.0,-3.788945436477661,-0.0,-6.855645295900106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.410759957972914e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.909997606882824e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.31948675820604e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.90999469649978e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004700869612861,291.15155029296875,294.1499938964844,285.3802185058594,284.729736328125,286.4819641113281,285.3785705566406,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027540847659,6.186117840201177e-09,0.0010027477983385,-0.0152589129284024,0.0,0.1500000059604644,0.0,-0.0078795393928885,60.0,-3.788945436477661,-0.0,-6.855645295900106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.411562496097758e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.910841617966072e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.320111035369337e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.910839435178788e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004701270372606,291.150634765625,294.1499938964844,285.3768310546875,284.7289123535156,286.4721374511719,285.3783874511719,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.196077428910485e-09,0.0010028330143541,-0.0152850029990077,0.0,0.1500000059604644,0.0,-0.0078844772651791,60.0,-3.790210723876953,-0.0,-6.856809875444014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.412119834451004e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.911428787745535e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,7.320544682443142e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.911426604958252e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004701548896264,291.14971923828125,294.1499938964844,285.372802734375,284.7276611328125,286.4623718261719,285.37774658203125,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028983233496,6.2029905656402215e-09,0.0010028921533375,-0.0153031125664711,0.0,0.1500000059604644,0.0,-0.0078879045322537,60.0,-3.791847467422485,-0.0,-6.857618473077309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.412560029886664e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.91189226624556e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.320886652451009e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.911889355862512e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004701768630184,291.1478576660156,294.1499938964844,285.3628234863281,284.72369384765625,286.4429931640625,285.3747863769531,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029446566477,6.208404457197503e-09,0.0010029384866356,-0.0153172938153147,0.0,0.1500000059604644,0.0,-0.0078905886039137,60.0,-3.7964375019073486,-0.0,-6.858251566654874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.412560029886664e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.91189226624556e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.320886652451009e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.911889355862512e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004701768630184,291.1478576660156,294.1499938964844,285.3628234863281,284.72369384765625,286.4429931640625,285.3747863769531,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029446566477,6.208404457197503e-09,0.0010029384866356,-0.0153172938153147,0.0,0.1500000059604644,0.0,-0.0078905886039137,60.0,-3.7964375019073486,-0.0,-6.858251566654874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.412359941052272e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.911681263474748e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.320730946958065e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.911678353091702e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004701668513007,291.14599609375,294.1499938964844,285.3500061035156,284.7176208496094,286.4237060546875,285.3703308105469,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029227705672,6.2058371774753596e-09,0.0010029166005551,-0.0153105678036808,0.0,0.1500000059604644,0.0,-0.0078893154859542,60.0,-3.802159070968628,-0.0,-6.857951717620382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.412359941052272e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.911681263474748e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.320730946958065e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.911678353091702e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004701668513007,291.14599609375,294.1499938964844,285.3500061035156,284.7176208496094,286.4237060546875,285.3703308105469,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029227705672,6.2058371774753596e-09,0.0010029166005551,-0.0153105678036808,0.0,0.1500000059604644,0.0,-0.0078893154859542,60.0,-3.802159070968628,-0.0,-6.857951717620382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.411165956407784e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.910423977999017e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.319802534766495e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.910421795211732e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004701072466559,291.1441345214844,294.1499938964844,285.3356018066406,284.7104797363281,286.4045104980469,285.3636474609375,290.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027950629591,6.190901125080472e-09,0.0010027888929471,-0.0152714429423213,0.0,0.1500000059604644,0.0,-0.007881911471486,60.0,-3.809218406677246,-0.0,-6.856204493033148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.411165956407784e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.910423977999017e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.319802534766495e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.910421795211732e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004701072466559,291.1441345214844,294.1499938964844,285.3356018066406,284.7104797363281,286.4045104980469,285.3636474609375,290.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027950629591,6.190901125080472e-09,0.0010027888929471,-0.0152714429423213,0.0,0.1500000059604644,0.0,-0.007881911471486,60.0,-3.809218406677246,-0.0,-6.856204493033148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.409130871063098e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.908280480885878e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.318219286389649e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.908277570502833e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004700055578723,291.1422424316406,294.1499938964844,285.3209533691406,284.7032775878906,286.38543701171875,285.3553161621094,290.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025777155533,6.165473465102877e-09,0.0010025715455412,-0.0152048328891396,0.0,0.1500000059604644,0.0,-0.0078693060204386,60.0,-3.81656813621521,-0.0,-6.853231582226726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.409130871063098e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.908280480885878e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.318219286389649e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.908277570502833e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004700055578723,291.1422424316406,294.1499938964844,285.3209533691406,284.7032775878906,286.38543701171875,285.3553161621094,290.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025777155533,6.165473465102877e-09,0.0010025715455412,-0.0152048328891396,0.0,0.1500000059604644,0.0,-0.0078693060204386,60.0,-3.81656813621521,-0.0,-6.853231582226726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.407811012351884e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.906890772981568e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.317192648770288e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.906887862598523e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004699396376963,291.14129638671875,294.1499938964844,285.31353759765625,284.6996765136719,286.3759155273437,285.3506164550781,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024366201832,6.1489964231498115e-09,0.0010024305665865,-0.015161670744419,0.0,0.1500000059604644,0.0,-0.0078611373901367,60.0,-3.820221424102783,-0.0,-6.851305300870082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.406277240486816e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.90527551039122e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.315999391721562e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.905272600008176e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004698630073107,291.1403503417969,294.1499938964844,285.3060607910156,284.696044921875,286.3664245605469,285.3456420898437,290.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022729402408,6.129852181402384e-09,0.0010022667702287,-0.0151115199550986,0.0,0.1500000059604644,0.0,-0.0078516472131013,60.0,-3.8238368034362793,-0.0,-6.849067091252439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.40262762014754e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.901432349579407e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.313161040656269e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.901429439196364e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004696807009167,291.1384582519531,294.1499938964844,285.2909545898437,284.6888122558594,286.34747314453125,285.3348388671875,290.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018836474046,6.0843166060919884e-09,0.0010018774773925,-0.0149922361597418,0.0,0.1500000059604644,0.0,-0.0078290728852152,60.0,-3.830946445465088,-0.0,-6.843745836704329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.40262762014754e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.901432349579407e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.313161040656269e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.901429439196364e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004696807009167,291.1384582519531,294.1499938964844,285.2909545898437,284.6888122558594,286.34747314453125,285.3348388671875,290.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018836474046,6.0843166060919884e-09,0.0010018774773925,-0.0149922361597418,0.0,0.1500000059604644,0.0,-0.0078290728852152,60.0,-3.830946445465088,-0.0,-6.843745836704329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.398406109539792e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.89698601188138e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.309877400984988e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.896983829094096e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004694698145613,291.1365661621094,294.1499938964844,285.2756652832031,284.6815185546875,286.32861328125,285.3232727050781,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014333529397,6.0316511785174515e-09,0.001001427299343,-0.014854272827506,0.0,0.1500000059604644,0.0,-0.007802965119481,60.0,-3.8379335403442383,-0.0,-6.837593957698118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.398406109539792e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.89698601188138e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.309877400984988e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.896983829094096e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004694698145613,291.1365661621094,294.1499938964844,285.2756652832031,284.6815185546875,286.32861328125,285.3232727050781,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014333529397,6.0316511785174515e-09,0.001001427299343,-0.014854272827506,0.0,0.1500000059604644,0.0,-0.007802965119481,60.0,-3.8379335403442383,-0.0,-6.837593957698118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.393512300448492e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.891832451103257e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.306070619961247e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.891830268315972e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004692253714893,291.1346435546875,294.1499938964844,285.2601318359375,284.6742248535156,286.309814453125,285.3110046386719,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009112302213,5.9706142252480285e-09,0.0010009051766246,-0.0146943796426057,0.0,0.1500000059604644,0.0,-0.0077727059833705,60.0,-3.8447866439819336,-0.0,-6.83046792460118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.393512300448492e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.891832451103257e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.306070619961247e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.891830268315972e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004692253714893,291.1346435546875,294.1499938964844,285.2601318359375,284.6742248535156,286.309814453125,285.3110046386719,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009112302213,5.9706142252480285e-09,0.0010009051766246,-0.0146943796426057,0.0,0.1500000059604644,0.0,-0.0077727059833705,60.0,-3.8447866439819336,-0.0,-6.83046792460118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.388095350004733e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.886128827929495e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.301857840502635e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.886125917546452e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004689547931775,291.1327209472656,294.1499938964844,285.24444580078125,284.6668701171875,286.2911071777344,285.2981262207031,290.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903066480072994e-09,0.001000327640213,-0.0145174283534288,0.0,0.1500000059604644,0.0,-0.0077392198145389,60.0,-3.85153079032898,-0.0,-6.822585874033393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.388095350004733e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.886128827929495e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.301857840502635e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.886125917546452e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004689547931775,291.1327209472656,294.1499938964844,285.24444580078125,284.6668701171875,286.2911071777344,285.2981262207031,290.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903066480072994e-09,0.001000327640213,-0.0145174283534288,0.0,0.1500000059604644,0.0,-0.0077392198145389,60.0,-3.85153079032898,-0.0,-6.822585874033393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.38523735385388e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.883118764264508e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.299635035451502e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.883115853881463e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004688120097853,291.1317443847656,294.1499938964844,285.23651123046875,284.6632080078125,286.28173828125,285.2915344238281,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867420771465959e-09,0.0010000228649005,-0.014424049295485,0.0,0.1500000059604644,0.0,-0.0077215484343469,60.0,-3.854872941970825,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.382248390465976e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.879971185000612e-05,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.29731036699377e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.879969002213328e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004686627362389,291.1307678222656,294.1499938964844,285.2285461425781,284.6595458984375,286.2724304199219,285.2848205566406,290.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997099405154,5.830153693153761e-09,0.0009997041197493,-0.0143264224752783,0.0,0.1500000059604644,0.0,-0.0077030737884342,60.0,-3.858196258544922,-0.0,-6.814082809114552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.375978697789832e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.873368981061505e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,7.292434020200744e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.873366070678458e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004683495499193,291.1288146972656,294.1499938964844,285.21246337890625,284.65216064453125,286.2538146972656,285.2711486816406,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990414837375,5.751977116830176e-09,0.0009990356629714,-0.0141216246411204,0.0,0.1500000059604644,0.0,-0.0076643181964755,60.0,-3.864795923233032,-0.0,-6.8049715196139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
