time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917080,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.375978697789832e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.873368981061505e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,7.292434020200744e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.873366070678458e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004683495499193,291.1288146972656,294.1499938964844,285.21246337890625,284.65216064453125,286.2538146972656,285.2711486816406,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990414837375,5.751977116830176e-09,0.0009990356629714,-0.0141216246411204,0.0,0.1500000059604644,0.0,-0.0076643181964755,60.0,-3.864795923233032,-0.0,-6.8049715196139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.369393228553236e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.866433538263664e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.287311018444598e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.866430627880618e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004680205602198,291.1268615722656,294.1499938964844,285.1962280273437,284.644775390625,286.2352600097656,285.25714111328125,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983392665162,5.6698614692152205e-09,0.0009983335621654,-0.013906504958868,0.0,0.1500000059604644,0.0,-0.007623610086739,60.0,-3.871352195739746,-0.0,-6.795408324933305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.369393228553236e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.866433538263664e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.287311018444598e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.866430627880618e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004680205602198,291.1268615722656,294.1499938964844,285.1962280273437,284.644775390625,286.2352600097656,285.25714111328125,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983392665162,5.6698614692152205e-09,0.0009983335621654,-0.013906504958868,0.0,0.1500000059604644,0.0,-0.007623610086739,60.0,-3.871352195739746,-0.0,-6.795408324933305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.362570563098416e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.859248530119658e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.282004662556574e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.859246347332372e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004676797543652,291.1249084472656,294.1499938964844,285.1798400878906,284.6373596191406,286.2167663574219,285.2428894042969,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.584796625157651e-09,0.0009976061992347,-0.013683658093214,0.0,0.1500000059604644,0.0,-0.0075814398005604,60.0,-3.877888441085816,-0.0,-6.78550833299596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.362570563098416e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.859248530119658e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.282004662556574e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.859246347332372e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004676797543652,291.1249084472656,294.1499938964844,285.1798400878906,284.6373596191406,286.2167663574219,285.2428894042969,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.584796625157651e-09,0.0009976061992347,-0.013683658093214,0.0,0.1500000059604644,0.0,-0.0075814398005604,60.0,-3.877888441085816,-0.0,-6.78550833299596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.355556539958344e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.8518627055455e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.276549149537459e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.851859795162454e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004673294024541,291.1229553222656,294.1499938964844,285.1632995605469,284.62994384765625,286.19830322265625,285.2284240722656,290.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.4973492424892364e-09,0.0009968583472073,-0.0134545676410198,0.0,0.1500000059604644,0.0,-0.0075380881316959,60.0,-3.884422779083252,-0.0,-6.775338334819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.355556539958344e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.8518627055455e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.276549149537459e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.851859795162454e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004673294024541,291.1229553222656,294.1499938964844,285.1632995605469,284.62994384765625,286.19830322265625,285.2284240722656,290.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.4973492424892364e-09,0.0009968583472073,-0.0134545676410198,0.0,0.1500000059604644,0.0,-0.0075380881316959,60.0,-3.884422779083252,-0.0,-6.775338334819025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.351998596685009e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.848116314969956e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.273782102856785e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.848113404586913e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004671516944654,291.1219482421875,294.1499938964844,285.15496826171875,284.626220703125,286.1891174316406,285.2211303710937,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452995388566251e-09,0.0009964790660887,-0.0133383711799979,0.0,0.1500000059604644,0.0,-0.0075161000713706,60.0,-3.8876953125,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.348415915155785e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.844343730947004e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.270996138686314e-05,297.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.844340820563956e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004669727350119,291.1209716796875,294.1499938964844,285.1466064453125,284.6224975585937,286.1799011230469,285.2138061523437,290.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408332004464e-09,0.0009960971074178,-0.0132213626056909,0.0,0.1500000059604644,0.0,-0.0074939583428204,60.0,-3.890976428985596,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.341225813841449e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.836771641857922e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.265403110068291e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.836769459070638e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004666135646402,291.1189880371094,294.1499938964844,285.1297912597656,284.6150817871094,286.1615600585937,285.1990051269531,290.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318687712474457e-09,0.0009953306289389,-0.0129865128546953,0.0,0.1500000059604644,0.0,-0.0074495179578661,60.0,-3.897571563720703,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.341225813841449e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.836771641857922e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.265403110068291e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.836769459070638e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004666135646402,291.1189880371094,294.1499938964844,285.1297912597656,284.6150817871094,286.1615600585937,285.1990051269531,290.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318687712474457e-09,0.0009953306289389,-0.0129865128546953,0.0,0.1500000059604644,0.0,-0.0074495179578661,60.0,-3.897571563720703,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.334035712527113e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.82919955276884e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.25981080904603e-05,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.829197369981556e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004662543942686,291.11700439453125,294.1499938964844,285.1128234863281,284.60760498046875,286.1432189941406,285.1840515136719,290.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.229047861377012e-09,0.0009945640340447,-0.0127516714856028,0.0,0.1500000059604644,0.0,-0.0074050794355571,60.0,-3.904224395751953,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.334035712527113e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.82919955276884e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.25981080904603e-05,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.829197369981556e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004662543942686,291.11700439453125,294.1499938964844,285.1128234863281,284.60760498046875,286.1432189941406,285.1840515136719,290.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.229047861377012e-09,0.0009945640340447,-0.0127516714856028,0.0,0.1500000059604644,0.0,-0.0074050794355571,60.0,-3.904224395751953,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.32690963963978e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.821695130085573e-05,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.254267984535545e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.821692947298288e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004658984253183,291.114990234375,294.1499938964844,285.09576416015625,284.60015869140625,286.1249389648437,285.16900634765625,290.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140206926768087e-09,0.0009938044240698,-0.0125189227983355,0.0,0.1500000059604644,0.0,-0.0073610371910035,60.0,-3.910954236984253,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.32690963963978e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.821695130085573e-05,297.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.254267984535545e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.821692947298288e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004658984253183,291.114990234375,294.1499938964844,285.09576416015625,284.60015869140625,286.1249389648437,285.16900634765625,290.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140206926768087e-09,0.0009938044240698,-0.0125189227983355,0.0,0.1500000059604644,0.0,-0.0073610371910035,60.0,-3.910954236984253,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.319904347648844e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.814318764256312e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.248819747474045e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.814316581469028e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004655485390685,291.11297607421875,294.1499938964844,285.07861328125,284.5926818847656,286.106689453125,285.1538391113281,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052877671829492e-09,0.0009930576197803,-0.0122901313006877,0.0,0.1500000059604644,0.0,-0.0073177441954612,60.0,-3.91778016090393,-0.0,-6.723766432514823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.319904347648844e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.814318764256312e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.248819747474045e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.814316581469028e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004655485390685,291.11297607421875,294.1499938964844,285.07861328125,284.5926818847656,286.106689453125,285.1538391113281,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052877671829492e-09,0.0009930576197803,-0.0122901313006877,0.0,0.1500000059604644,0.0,-0.0073177441954612,60.0,-3.91778016090393,-0.0,-6.723766432514823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.31645990931429e-05,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.810691699385644e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.246140739880502e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.81068951659836e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004653764772228,291.1119689941406,294.1499938964844,285.07000732421875,284.5889587402344,286.0975646972656,285.1462097167969,290.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992695451714,5.009934689326201e-09,0.0009926904458552,-0.0121776247397065,0.0,0.1500000059604644,0.0,-0.0072964555583894,60.0,-3.921233892440796,-0.0,-6.718794054449972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.31306858547032e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.80711993179284e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.243502477649599e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.807117749005556e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004652070347219,291.1109619140625,294.1499938964844,285.0613708496094,284.585205078125,286.08843994140625,285.1385803222656,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.9676498470319075e-09,0.0009923288598656,-0.0120668429881334,0.0,0.1500000059604644,0.0,-0.0072754928842186,60.0,-3.9247171878814697,-0.0,-6.713899836086058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.30648238863796e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.80018376139924e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.238380203489214e-05,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.800181578611956e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004648780450224,291.10894775390625,294.1499938964844,285.04400634765625,284.5777282714844,286.0702514648437,285.12322998046875,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.8855390843982605e-09,0.0009916266426444,-0.0118517195805907,0.0,0.1500000059604644,0.0,-0.0072347871027886,60.0,-3.931792497634888,-0.0,-6.704401300794417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.30648238863796e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.80018376139924e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.238380203489214e-05,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.800181578611956e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004648780450224,291.10894775390625,294.1499938964844,285.04400634765625,284.5777282714844,286.0702514648437,285.12322998046875,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.8855390843982605e-09,0.0009916266426444,-0.0118517195805907,0.0,0.1500000059604644,0.0,-0.0072347871027886,60.0,-3.931792497634888,-0.0,-6.704401300794417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.300169767811894e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.793537174118684e-05,297.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,7.233470387291163e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.793534991331398e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004645627341233,291.10693359375,294.1499938964844,285.0265808105469,284.5702819824219,286.0520935058594,285.1077880859375,290.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806842479609941e-09,0.0009909536456689,-0.0116455405950546,0.0,0.1500000059604644,0.0,-0.0071957735344767,60.0,-3.939017772674561,-0.0,-6.695303511605746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.300169767811894e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.793537174118684e-05,297.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,7.233470387291163e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.793534991331398e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004645627341233,291.10693359375,294.1499938964844,285.0265808105469,284.5702819824219,286.0520935058594,285.1077880859375,290.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806842479609941e-09,0.0009909536456689,-0.0116455405950546,0.0,0.1500000059604644,0.0,-0.0071957735344767,60.0,-3.939017772674561,-0.0,-6.695303511605746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.294172195950524e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.78722091531381e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.22880577086471e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.787218732526526e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004642631392925,291.1048889160156,294.1499938964844,285.00909423828125,284.56280517578125,286.033935546875,285.0922546386719,290.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.732064073920128e-09,0.0009903141763061,-0.0114496247842907,0.0,0.1500000059604644,0.0,-0.0071587022393941,60.0,-3.9463958740234375,-0.0,-6.686664733024372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.294172195950524e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.78722091531381e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.22880577086471e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.787218732526526e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004642631392925,291.1048889160156,294.1499938964844,285.00909423828125,284.56280517578125,286.033935546875,285.0922546386719,290.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.732064073920128e-09,0.0009903141763061,-0.0114496247842907,0.0,0.1500000059604644,0.0,-0.0071587022393941,60.0,-3.9463958740234375,-0.0,-6.686664733024372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.288571163779125e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.781322296475992e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.224448927445337e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.781320113688707e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004639833641704,291.10284423828125,294.1499938964844,284.9915466308594,284.5553283691406,286.01580810546875,285.0766296386719,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.662229269314366e-09,0.0009897169657051,-0.0112666599452495,0.0,0.1500000059604644,0.0,-0.007124082185328,60.0,-3.953958749771118,-0.0,-6.678602204601702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.288571163779125e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.781322296475992e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.224448927445337e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.781320113688707e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004639833641704,291.10284423828125,294.1499938964844,284.9915466308594,284.5553283691406,286.01580810546875,285.0766296386719,290.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.662229269314366e-09,0.0009897169657051,-0.0112666599452495,0.0,0.1500000059604644,0.0,-0.007124082185328,60.0,-3.953958749771118,-0.0,-6.678602204601702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.285893611377104e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.778502862900496e-05,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.222366548376158e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.778500680113213e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004638496029656,291.101806640625,294.1499938964844,284.9827575683594,284.5516052246094,286.0067749023437,285.0688171386719,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628842198428629e-09,0.000989431515336,-0.0111791864037513,0.0,0.1500000059604644,0.0,-0.0071075307205319,60.0,-3.957801818847656,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.28335648495704e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.775831131264567e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.220393308671191e-05,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.775828948477284e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004637228848878,291.1007995605469,294.1499938964844,284.97393798828125,284.5478820800781,285.9977111816406,285.0609436035156,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891657391563,4.597211944457058e-09,0.0009891610825434,-0.0110963154584169,0.0,0.1500000059604644,0.0,-0.0070918505080044,60.0,-3.961698532104492,-0.0,-6.671100294397547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.278659854317084e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.770884935278444e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.21674005035311e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.770883480086924e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004634882789105,291.0987243652344,294.1499938964844,284.956298828125,284.5404357910156,285.9796142578125,285.045166015625,290.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886648040264,4.538645459462032e-09,0.0009886602638289,-0.0109428716823458,0.0,0.1500000059604644,0.0,-0.0070628165267407,60.0,-3.969663143157959,-0.0,-6.664345875151413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.278659854317084e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.770884935278444e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.21674005035311e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.770883480086924e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004634882789105,291.0987243652344,294.1499938964844,284.956298828125,284.5404357910156,285.9796142578125,285.045166015625,290.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886648040264,4.538645459462032e-09,0.0009886602638289,-0.0109428716823458,0.0,0.1500000059604644,0.0,-0.0070628165267407,60.0,-3.969663143157959,-0.0,-6.664345875151413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.274465264752509e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.766467701410876e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.21347751095891e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.766466246219352e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004632787313312,291.0966796875,294.1499938964844,284.9385986328125,284.5329895019531,285.9615478515625,285.0292663574219,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882173035293,4.4863344150769535e-09,0.0009882128797471,-0.0108058163896203,0.0,0.1500000059604644,0.0,-0.007036882918328,60.0,-3.9778547286987305,-0.0,-6.658316209495754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.274465264752509e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.766467701410876e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.21347751095891e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.766466246219352e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004632787313312,291.0966796875,294.1499938964844,284.9385986328125,284.5329895019531,285.9615478515625,285.0292663574219,290.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882173035293,4.4863344150769535e-09,0.0009882128797471,-0.0108058163896203,0.0,0.1500000059604644,0.0,-0.007036882918328,60.0,-3.9778547286987305,-0.0,-6.658316209495754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.270817099604756e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.762625995790586e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.210639887489378e-05,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.762624540599064e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004630965122487,291.0946044921875,294.1499938964844,284.9208984375,284.52557373046875,285.9435119628906,285.0132751464844,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878281271085,4.4408348109925555e-09,0.0009878237033262,-0.0106866071000695,0.0,0.1500000059604644,0.0,-0.0070143267512321,60.0,-3.98627519607544,-0.0,-6.653073114648579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.270817099604756e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.762625995790586e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.210639887489378e-05,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.762624540599064e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004630965122487,291.0946044921875,294.1499938964844,284.9208984375,284.52557373046875,285.9435119628906,285.0132751464844,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878281271085,4.4408348109925555e-09,0.0009878237033262,-0.0106866071000695,0.0,0.1500000059604644,0.0,-0.0070143267512321,60.0,-3.98627519607544,-0.0,-6.653073114648579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.2678026703652e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.759451495483518e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,7.208295573946089e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.759450040291996e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004629459290299,291.092529296875,294.1499938964844,284.9031677246094,284.5181884765625,285.9254455566406,284.9971618652344,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875065879896,4.403232001237711e-09,0.0009875021642073,-0.0105880871415138,0.0,0.1500000059604644,0.0,-0.0069956853985786,60.0,-3.994959115982056,-0.0,-6.64874235667412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.2678026703652e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.759451495483518e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,7.208295573946089e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.759450040291996e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004629459290299,291.092529296875,294.1499938964844,284.9031677246094,284.5181884765625,285.9254455566406,284.9971618652344,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875065879896,4.403232001237711e-09,0.0009875021642073,-0.0105880871415138,0.0,0.1500000059604644,0.0,-0.0069956853985786,60.0,-3.994959115982056,-0.0,-6.64874235667412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.266492270398884e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.758071973919868e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,7.207276212284341e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.758069791132584e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004628804745152,291.09149169921875,294.1499938964844,284.8943176269531,284.51446533203125,285.9164428710937,284.98907470703125,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386880192441822e-09,0.0009873624658212,-0.0105452444404363,0.0,0.1500000059604644,0.0,-0.0069875791668891,60.0,-3.999388456344605,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.265390690416098e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.756911458680406e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.20641910447739e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.756909275893122e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004628254391718,291.0904235839844,294.1499938964844,284.88543701171875,284.51080322265625,285.90740966796875,284.98095703125,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249193713,4.3731303023264445e-09,0.0009872448863461,-0.0105092180892825,0.0,0.1500000059604644,0.0,-0.0069807628169655,60.0,-4.003891944885254,-0.0,-6.645276329209082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.263741958420724e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.755175415193662e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.205137080745772e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.755173232406378e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004627430753316,291.0883483886719,294.1499938964844,284.8677062988281,284.50341796875,285.889404296875,284.964599609375,290.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870731737464,4.352546323360684e-09,0.0009870687499642,-0.0104552879929542,0.0,0.1500000059604644,0.0,-0.0069705583155155,60.0,-4.013128280639648,-0.0,-6.642906669185322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
