time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.263741958420724e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.755175415193662e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.205137080745772e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.755173232406378e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004627430753316,291.0883483886719,294.1499938964844,284.8677062988281,284.50341796875,285.889404296875,284.964599609375,290.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870731737464,4.352546323360684e-09,0.0009870687499642,-0.0104552879929542,0.0,0.1500000059604644,0.0,-0.0069705583155155,60.0,-4.013128280639648,-0.0,-6.642906669185322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.262935782317072e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.754326310940088e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.204509893199429e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.754324128152804e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004627028247341,291.08624267578125,294.1499938964844,284.8500061035156,284.4960632324219,285.8713684082031,284.9480895996094,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869866771623,4.342455284245261e-09,0.0009869823697954,-0.0104288486763834,0.0,0.1500000059604644,0.0,-0.0069655552506446,60.0,-4.022703170776367,-0.0,-6.641744931812354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.262935782317072e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.754326310940088e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.204509893199429e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.754324128152804e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004627028247341,291.08624267578125,294.1499938964844,284.8500061035156,284.4960632324219,285.8713684082031,284.9480895996094,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869866771623,4.342455284245261e-09,0.0009869823697954,-0.0104288486763834,0.0,0.1500000059604644,0.0,-0.0069655552506446,60.0,-4.022703170776367,-0.0,-6.641744931812354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.26355496631004e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.754978236742318e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.204991561593488e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.754976053955032e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004627337621059,291.0841369628906,294.1499938964844,284.83221435546875,284.48883056640625,285.8533630371094,284.931396484375,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870522189885,4.3501260371670014e-09,0.0009870479116216,-0.0104489466175436,0.0,0.1500000059604644,0.0,-0.0069693573750555,60.0,-4.032721996307373,-0.0,-6.642628136432904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.26355496631004e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.754978236742318e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.204991561593488e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.754976053955032e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004627337621059,291.0841369628906,294.1499938964844,284.83221435546875,284.48883056640625,285.8533630371094,284.931396484375,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870522189885,4.3501260371670014e-09,0.0009870479116216,-0.0104489466175436,0.0,0.1500000059604644,0.0,-0.0069693573750555,60.0,-4.032721996307373,-0.0,-6.642628136432904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.266768029192464e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.758361557032912e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.20749085303396e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.75836010184139e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.000462894240627,291.08203125,294.1499938964844,284.8142395019531,284.4817810058594,285.8353271484375,284.91436767578125,290.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873941307887,4.39011449415716e-09,0.0009873898234218,-0.0105537185445427,0.0,0.1500000059604644,0.0,-0.0069891810417175,60.0,-4.043834209442139,-0.0,-6.647231742817894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.266768029192464e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.758361557032912e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.20749085303396e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.75836010184139e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.000462894240627,291.08203125,294.1499938964844,284.8142395019531,284.4817810058594,285.8353271484375,284.91436767578125,290.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873941307887,4.39011449415716e-09,0.0009873898234218,-0.0105537185445427,0.0,0.1500000059604644,0.0,-0.0069891810417175,60.0,-4.043834209442139,-0.0,-6.647231742817894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.269129077438264e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.76084775174968e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.209326577140018e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.760846296558157e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.000463012169348,291.0809631347656,294.1499938964844,284.8052062988281,284.4783020019531,285.8263244628906,284.9057006835937,290.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876455878838,4.4195065385110865e-09,0.0009876411641016,-0.01063072681427,0.0,0.1500000059604644,0.0,-0.0070037520490586,60.0,-4.049754619598389,-0.0,-6.650616768411055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.27215296542272e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.764031710801646e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.211678894236684e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.764030255610125e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004631632182281,291.07989501953125,294.1499938964844,284.7961120605469,284.4748840332031,285.8173217773437,284.8969421386719,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967592664,4.457158198079014e-09,0.0009879631688818,-0.0107293743640184,0.0,0.1500000059604644,0.0,-0.0070224176160991,60.0,-4.05597448348999,-0.0,-6.654953921270136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.27985747694038e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.772145131137222e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.217670645331964e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.772142948349938e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004635480872821,291.0777587890625,294.1499938964844,284.77783203125,284.46807861328125,285.7992553710937,284.8789978027344,290.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887879714369,4.5531058923131695e-09,0.0009887834312394,-0.0109807578846812,0.0,0.1500000059604644,0.0,-0.0070699825882911,60.0,-4.069250583648682,-0.0,-6.666012808409505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.27985747694038e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.772145131137222e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.217670645331964e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.772142948349938e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004635480872821,291.0777587890625,294.1499938964844,284.77783203125,284.46807861328125,285.7992553710937,284.8789978027344,290.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887879714369,4.5531058923131695e-09,0.0009887834312394,-0.0109807578846812,0.0,0.1500000059604644,0.0,-0.0070699825882911,60.0,-4.069250583648682,-0.0,-6.666012808409505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.289570880355312e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.78237367235124e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,7.225225999718532e-05,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.782372217159718e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004640332772396,291.0756225585937,294.1499938964844,284.7593688964844,284.4613952636719,285.7811889648437,284.86053466796875,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989822554402,4.674082454414474e-09,0.0009898178977891,-0.0112977158278226,0.0,0.1500000059604644,0.0,-0.0071299555711448,60.0,-4.0835041999816895,-0.0,-6.67996999936804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.289570880355312e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.78237367235124e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,7.225225999718532e-05,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.782372217159718e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004640332772396,291.0756225585937,294.1499938964844,284.7593688964844,284.4613952636719,285.7811889648437,284.86053466796875,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989822554402,4.674082454414474e-09,0.0009898178977891,-0.0112977158278226,0.0,0.1500000059604644,0.0,-0.0071299555711448,60.0,-4.0835041999816895,-0.0,-6.67996999936804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.295365452999248e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.788476018002255e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.229732727864757e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.788473835214972e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0004643227439373,291.0744934082031,294.1499938964844,284.7497253417969,284.4579162597656,285.77178955078125,284.8507080078125,290.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904397884383,4.7462584973345664e-09,0.0009904350154101,-0.0114868134260177,0.0,0.1500000059604644,0.0,-0.0071657365188002,60.0,-4.091365814208984,-0.0,-6.688303955115772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.301325917476788e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.794752259040251e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.234368968056515e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.794750803848729e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004646204761229,291.0734558105469,294.1499938964844,284.7407531738281,284.4547424316406,285.7630920410156,284.84149169921875,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910747176036,4.8204995550804605e-09,0.0009910698281601,-0.0116813220083713,0.0,0.1500000059604644,0.0,-0.0072025409899652,60.0,-4.098844528198242,-0.0,-6.696882337564602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.31498725549318e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.809138282435016e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.244994048960507e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.809136827243492e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004653029027394,291.0712890625,294.1499938964844,284.72198486328125,284.4481811523437,285.7449645996094,284.82183837890625,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925299091264,4.9906661026000165e-09,0.0009925249032676,-0.0121271442621946,0.0,0.1500000059604644,0.0,-0.0072868997231125,60.0,-4.115194320678711,-0.0,-6.716563660802424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.31498725549318e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.809138282435016e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.244994048960507e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.809136827243492e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004653029027394,291.0712890625,294.1499938964844,284.72198486328125,284.4481811523437,285.7449645996094,284.82183837890625,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925299091264,4.9906661026000165e-09,0.0009925249032676,-0.0121271442621946,0.0,0.1500000059604644,0.0,-0.0072868997231125,60.0,-4.115194320678711,-0.0,-6.716563660802424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.322453843196854e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.817001409828664e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.250801718328148e-05,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.81699922704138e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0004656758974306,291.0702209472656,294.1499938964844,284.7125244140625,284.44488525390625,285.7358703613281,284.811767578125,290.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933253750205,5.083675258532594e-09,0.0009933202527463,-0.0123708173632621,0.0,0.1500000059604644,0.0,-0.0073330081067979,60.0,-4.123750686645508,-0.0,-6.727334067591073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.33045885176398e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.825430606724694e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.257027755258605e-05,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.825429151533172e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004660757549572,291.0691223144531,294.1499938964844,284.7030334472656,284.44158935546875,285.7267761230469,284.801513671875,290.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941781172528,5.183388385177068e-09,0.0009941728785634,-0.0126320514827966,0.0,0.1500000059604644,0.0,-0.007382440380752,60.0,-4.132551670074463,-0.0,-6.73888962410274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.34781855903566e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.84371145023033e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,7.270529749803245e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.843709995038807e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0004669429035857,291.0669250488281,294.1499938964844,284.6839599609375,284.4350280761719,285.70855712890625,284.78057861328125,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960273746401,5.399634517289087e-09,0.0009960219031199,-0.0131985777989029,0.0,0.1500000059604644,0.0,-0.0074896425940096,60.0,-4.1508636474609375,-0.0,-6.763983861901579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.34781855903566e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.84371145023033e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,7.270529749803245e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.843709995038807e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0004669429035857,291.0669250488281,294.1499938964844,284.6839599609375,284.4350280761719,285.70855712890625,284.78057861328125,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960273746401,5.399634517289087e-09,0.0009960219031199,-0.0131985777989029,0.0,0.1500000059604644,0.0,-0.0074896425940096,60.0,-4.1508636474609375,-0.0,-6.763983861901579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.366783342557028e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.86368177109398e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.285279571078718e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.863679588306697e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0004678902041632,291.06475830078125,294.1499938964844,284.6647033691406,284.42840576171875,285.6902770996094,284.7591552734375,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998047646135,5.635869992914877e-09,0.0009980419417843,-0.0138174584135413,0.0,0.1500000059604644,0.0,-0.0076067545451223,60.0,-4.169992446899414,-0.0,-6.791451312437857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.366783342557028e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.86368177109398e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.285279571078718e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.863679588306697e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0004678902041632,291.06475830078125,294.1499938964844,284.6647033691406,284.42840576171875,285.6902770996094,284.7591552734375,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998047646135,5.635869992914877e-09,0.0009980419417843,-0.0138174584135413,0.0,0.1500000059604644,0.0,-0.0076067545451223,60.0,-4.169992446899414,-0.0,-6.791451312437857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.38726880121976e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.885254257824272e-05,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.301213190658018e-05,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.885252075036988e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004689135239459,291.0625305175781,294.1499938964844,284.64532470703125,284.4217529296875,285.67193603515625,284.7371520996094,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000229967758,5.8910658573552155e-09,0.0010002240305766,-0.0144859915599226,0.0,0.1500000059604644,0.0,-0.0077332654036581,60.0,-4.190049648284912,-0.0,-6.821186104843946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.38726880121976e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.885254257824272e-05,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.301213190658018e-05,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.885252075036988e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004689135239459,291.0625305175781,294.1499938964844,284.64532470703125,284.4217529296875,285.67193603515625,284.7371520996094,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000229967758,5.8910658573552155e-09,0.0010002240305766,-0.0144859915599226,0.0,0.1500000059604644,0.0,-0.0077332654036581,60.0,-4.190049648284912,-0.0,-6.821186104843946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.40937316045165e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.908530773827806e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.318405550904572e-05,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.908529318636285e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004700176650658,291.060302734375,294.1499938964844,284.6257629394531,284.4149780273437,285.6535339355469,284.71466064453125,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025849333032,6.166429145082475e-09,0.0010025787632912,-0.0152073372155427,0.0,0.1500000059604644,0.0,-0.0078697754070162,60.0,-4.211005210876465,-0.0,-6.853343137436242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.40937316045165e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.908530773827806e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.318405550904572e-05,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.908529318636285e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004700176650658,291.060302734375,294.1499938964844,284.6257629394531,284.4149780273437,285.6535339355469,284.71466064453125,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025849333032,6.166429145082475e-09,0.0010025787632912,-0.0152073372155427,0.0,0.1500000059604644,0.0,-0.0078697754070162,60.0,-4.211005210876465,-0.0,-6.853343137436242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.420772403245792e-05,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.920534648699686e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,7.327271305257455e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.920533193508164e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004705870815087,291.0592041015625,294.1499938964844,284.6159362792969,284.4115600585937,285.6443176269531,284.70330810546875,290.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037992615252,6.3084342194486e-09,0.0010037929750978,-0.0155793270096182,0.0,0.1500000059604644,0.0,-0.0079401731491088,60.0,-4.221707820892334,-0.0,-6.869956337141049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.43260092753917e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.932990360539408e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,7.336471026064828e-05,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.932988905347884e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004711779183708,291.0580749511719,294.1499938964844,284.6060791015625,284.4081115722656,285.63507080078125,284.6918334960937,290.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005059457384,6.455782575187641e-09,0.0010050530545413,-0.0159653052687644,0.0,0.1500000059604644,0.0,-0.0080132205039262,60.0,-4.2326178550720215,-0.0,-6.88721542019266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.457171836402269e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.958864393411204e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.355581328738481e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.95886293821968e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004724052851088,291.0558166503906,294.1499938964844,284.5862121582031,284.4010925292969,285.61651611328125,284.6686706542969,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076771723106,6.761877280325734e-09,0.0010076704202219,-0.0167670994997024,0.0,0.1500000059604644,0.0,-0.0081649646162986,60.0,-4.255041122436523,-0.0,-6.923138329284485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.457171836402269e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.958864393411204e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.355581328738481e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.95886293821968e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004724052851088,291.0558166503906,294.1499938964844,284.5862121582031,284.4010925292969,285.61651611328125,284.6686706542969,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076771723106,6.761877280325734e-09,0.0010076704202219,-0.0167670994997024,0.0,0.1500000059604644,0.0,-0.0081649646162986,60.0,-4.255041122436523,-0.0,-6.923138329284485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.482590394327416e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.985631913878024e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.37535156076774e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.98562973109074e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004736749979201,291.0535583496094,294.1499938964844,284.56622314453125,284.3939208984375,285.5979309082031,284.6452941894531,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103851091116,7.078533315052482e-09,0.001010378007777,-0.0175965242087841,0.0,0.1500000059604644,0.0,-0.0083219446241855,60.0,-4.277989864349365,-0.0,-6.960399190347746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.482590394327416e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.985631913878024e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.37535156076774e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.98562973109074e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004736749979201,291.0535583496094,294.1499938964844,284.56622314453125,284.3939208984375,285.5979309082031,284.6452941894531,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103851091116,7.078533315052482e-09,0.001010378007777,-0.0175965242087841,0.0,0.1500000059604644,0.0,-0.0083219446241855,60.0,-4.277989864349365,-0.0,-6.960399190347746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.498226427240296e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001000209740595,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,7.387513323919848e-05,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001000209595076,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004744560574181,291.0522155761719,294.1499938964844,284.5541687011719,284.3895263671875,285.58673095703125,284.6311950683594,290.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012051012367,7.273325941525854e-09,0.0010120436782017,-0.0181067306548357,0.0,0.1500000059604644,0.0,-0.0084185115993022,60.0,-4.292079448699951,-0.0,-6.983369615909396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.508802031632511e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001001323325908,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.39573806640692e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001001323180389,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0004749843210447,291.0513000488281,294.1499938964844,284.5461120605469,284.3865661621094,285.5792236328125,284.62176513671875,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131775634363,7.405070778787603e-09,0.001013170229271,-0.0184517931193113,0.0,0.1500000059604644,0.0,-0.0084838224574923,60.0,-4.301571846008301,-0.0,-6.998926949108863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.53557319007814e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001004142541205,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.416561129502952e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001004142395686,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004763216420542,291.04901123046875,294.1499938964844,284.5258178710937,284.3789978027344,285.5604553222656,284.5981140136719,290.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738589324901568e-09,0.0010160221718251,-0.0193253066390752,0.0,0.1500000059604644,0.0,-0.0086491629481315,60.0,-4.325599670410156,-0.0,-7.038388361024772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.53557319007814e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001004142541205,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.416561129502952e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001004142395686,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004763216420542,291.04901123046875,294.1499938964844,284.5258178710937,284.3789978027344,285.5604553222656,284.5981140136719,290.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738589324901568e-09,0.0010160221718251,-0.0193253066390752,0.0,0.1500000059604644,0.0,-0.0086491629481315,60.0,-4.325599670410156,-0.0,-7.038388361024772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.54907591221854e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001005564408842,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.427062519127503e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001005564263323,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.000476996123325,291.0478515625,294.1499938964844,284.515625,284.3751220703125,285.5510559082031,284.5862731933594,290.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906803212165414e-09,0.0010174605995416,-0.019765855744481,0.0,0.1500000059604644,0.0,-0.0087325535714626,60.0,-4.337750434875488,-0.0,-7.058333295617558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.562607010593638e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001006989332381,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.43758719181642e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001006989186862,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004776720306836,291.0467224121094,294.1499938964844,284.5054016113281,284.3711853027344,285.5416259765625,284.5744323730469,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.07537237079714e-09,0.0010189020540565,-0.0202073249965906,0.0,0.1500000059604644,0.0,-0.0088161202147603,60.0,-4.349972248077393,-0.0,-7.078348573941184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.589571709511802e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.00010098288476,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.458559412043542e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.000100982870208,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004790189850609,291.0444030761719,294.1499938964844,284.4848327636719,284.3631286621094,285.5226745605469,284.55078125,290.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217828676104,8.411299212696122e-09,0.0010217744857072,-0.0210870560258626,0.0,0.1500000059604644,0.0,-0.0089826537296175,60.0,-4.3745551109313965,-0.0,-7.118319444998633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
