time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.589571709511802e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.00010098288476,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.458559412043542e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.000100982870208,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004790189850609,291.0444030761719,294.1499938964844,284.4848327636719,284.3631286621094,285.5226745605469,284.55078125,290.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217828676104,8.411299212696122e-09,0.0010217744857072,-0.0210870560258626,0.0,0.1500000059604644,0.0,-0.0089826537296175,60.0,-4.3745551109313965,-0.0,-7.118319444998633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.616152237867936e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001012627908494,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.479233318008482e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001012627762975,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004803467309102,291.04205322265625,294.1499938964844,284.4641418457031,284.3547668457031,285.503662109375,284.5271911621094,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246149031445,8.7424378847345e-09,0.0010246061719954,-0.0219541992992162,0.0,0.1500000059604644,0.0,-0.0091468133032321,60.0,-4.399198532104492,-0.0,-7.157831305448782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.616152237867936e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001012627908494,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.479233318008482e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001012627762975,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004803467309102,291.04205322265625,294.1499938964844,284.4641418457031,284.3547668457031,285.503662109375,284.5271911621094,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246149031445,8.7424378847345e-09,0.0010246061719954,-0.0219541992992162,0.0,0.1500000059604644,0.0,-0.0091468133032321,60.0,-4.399198532104492,-0.0,-7.157831305448782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.642002260079607e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001015349916997,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.499338244087994e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001015349771478,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004816379514522,291.03973388671875,294.1499938964844,284.4433288574219,284.3460693359375,285.48455810546875,284.503662109375,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064470063435692e-09,0.0010273598600178,-0.0227974485605955,0.0,0.1500000059604644,0.0,-0.0093064587563276,60.0,-4.423752307891846,-0.0,-7.196360485295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.642002260079607e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001015349916997,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.499338244087994e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001015349771478,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004816379514522,291.03973388671875,294.1499938964844,284.4433288574219,284.3460693359375,285.48455810546875,284.503662109375,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064470063435692e-09,0.0010273598600178,-0.0227974485605955,0.0,0.1500000059604644,0.0,-0.0093064587563276,60.0,-4.423752307891846,-0.0,-7.196360485295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.66669904300943e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001017950635286,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.518546772189438e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001017950489767,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004828716337215,291.0373840332031,294.1499938964844,284.42236328125,284.3370666503906,285.46539306640625,284.4802551269531,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372141285268754e-09,0.0010299906134605,-0.0236030519008636,0.0,0.1500000059604644,0.0,-0.0094589842483401,60.0,-4.448058128356934,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.66669904300943e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001017950635286,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.518546772189438e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001017950489767,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004828716337215,291.0373840332031,294.1499938964844,284.42236328125,284.3370666503906,285.46539306640625,284.4802551269531,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372141285268754e-09,0.0010299906134605,-0.0236030519008636,0.0,0.1500000059604644,0.0,-0.0094589842483401,60.0,-4.448058128356934,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.678430069470778e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.000101918602013,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.527671550633386e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001019185874611,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004834576393477,291.03619384765625,294.1499938964844,284.41180419921875,284.3324279785156,285.4557800292969,284.4685974121094,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312497615814,9.518289267873571e-09,0.0010312403319403,-0.023985706269741,0.0,0.1500000059604644,0.0,-0.0095314364880323,60.0,-4.460036277770996,-0.0,-7.25083282304695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.68972744885832e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.00010203756392,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.536457997048274e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001020375493681,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004840219335164,291.0350036621094,294.1499938964844,284.4012451171875,284.32769775390625,285.4461364746094,284.4569702148437,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659026467545573e-09,0.001032443717122,-0.0243541840463876,0.0,0.1500000059604644,0.0,-0.009601205587387,60.0,-4.471869468688965,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.710653102956712e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001022579235723,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.55273358663544e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001022579090204,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004850672266911,291.0326232910156,294.1499938964844,284.3800354003906,284.3179626464844,285.42681884765625,284.433837890625,290.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919716603690176e-09,0.0010346729541197,-0.0250366982072591,0.0,0.1500000059604644,0.0,-0.0097304414957761,60.0,-4.494984149932861,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.710653102956712e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001022579235723,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.55273358663544e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001022579090204,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004850672266911,291.0326232910156,294.1499938964844,284.3800354003906,284.3179626464844,285.42681884765625,284.433837890625,290.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919716603690176e-09,0.0010346729541197,-0.0250366982072591,0.0,0.1500000059604644,0.0,-0.0097304414957761,60.0,-4.494984149932861,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.728983422974125e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001024509474518,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.566990097984672e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001024509328999,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0004859828331973,291.0302429199219,294.1499938964844,284.3586730957031,284.30780029296875,285.4074401855469,284.41082763671875,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.014805839361088e-08,0.0010366254718974,-0.0256344936788082,0.0,0.1500000059604644,0.0,-0.0098436400294303,60.0,-4.51715087890625,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.728983422974125e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001024509474518,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.566990097984672e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001024509328999,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0004859828331973,291.0302429199219,294.1499938964844,284.3586730957031,284.30780029296875,285.4074401855469,284.41082763671875,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.014805839361088e-08,0.0010366254718974,-0.0256344936788082,0.0,0.1500000059604644,0.0,-0.0098436400294303,60.0,-4.51715087890625,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.7397030913271e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0001025638266582,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.575327617814764e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0001025638121063,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004865183145739,291.02862548828125,294.1499938964844,284.34405517578125,284.3006286621094,285.3941955566406,284.395263671875,290.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377777507528,1.0281596019012797e-08,0.0010377673897892,-0.0259840786457061,0.0,0.1500000059604644,0.0,-0.0099098403006792,60.0,-4.531559944152832,-0.0,-7.342916319430516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.744200360728428e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001026111858664,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.578825898235664e-05,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001026111713144,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0004867429670412,291.0278625488281,294.1499938964844,284.3371887207031,284.29718017578125,285.3879699707031,284.3879699707031,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382567998021,1.033761787283538e-08,0.0010382465552538,-0.026130735874176,0.0,0.1500000059604644,0.0,-0.0099376132711768,60.0,-4.538132667541504,-0.0,-7.349697739300609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.755802602740005e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001027333637466,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.587849540868774e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001027333491947,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004873225407209,291.02545166015625,294.1499938964844,284.3155822753906,284.2861328125,285.3684387207031,284.3652648925781,290.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482141377110564e-08,0.0010394824203103,-0.026509067043662,0.0,0.1500000059604644,0.0,-0.0100092599168419,60.0,-4.557668209075928,-0.0,-7.367206222852475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.755802602740005e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001027333637466,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.587849540868774e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001027333491947,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004873225407209,291.02545166015625,294.1499938964844,284.3155822753906,284.2861328125,285.3684387207031,284.3652648925781,290.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482141377110564e-08,0.0010394824203103,-0.026509067043662,0.0,0.1500000059604644,0.0,-0.0100092599168419,60.0,-4.557668209075928,-0.0,-7.367206222852475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.760072134668007e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001027783218887,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.591170287923887e-05,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001027783073368,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0004875357844866,291.02423095703125,294.1499938964844,284.3047180175781,284.2804260253906,285.358642578125,284.3539733886719,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399477323517,1.0535318395454853e-08,0.0010399371385574,-0.0266482699662446,0.0,0.1500000059604644,0.0,-0.0100356228649616,60.0,-4.566793441772461,-0.0,-7.373653687636762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.76324881776236e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001028117767418,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,7.593641203129664e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001028117621899,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004876944876741,291.02301025390625,294.1499938964844,284.2938232421875,284.27459716796875,285.3488464355469,284.3427429199219,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402861516922,1.0574884967695652e-08,0.0010402755578979,-0.0267518460750579,0.0,0.1500000059604644,0.0,-0.0100552383810281,60.0,-4.575470447540283,-0.0,-7.378452693274087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.7661220934242e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001028420301736,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.59587564971298e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001028420156217,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004878379986621,291.0205993652344,294.1499938964844,284.27197265625,284.2625732421875,285.3291931152344,284.3203430175781,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040592091158,1.0610642142694361e-08,0.0010405814973637,-0.0268454458564519,0.0,0.1500000059604644,0.0,-0.0100729651749134,60.0,-4.591396808624268,-0.0,-7.3827905566759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.7661220934242e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001028420301736,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.59587564971298e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001028420156217,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004878379986621,291.0205993652344,294.1499938964844,284.27197265625,284.2625732421875,285.3291931152344,284.3203430175781,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040592091158,1.0610642142694361e-08,0.0010405814973637,-0.0268454458564519,0.0,0.1500000059604644,0.0,-0.0100729651749134,60.0,-4.591396808624268,-0.0,-7.3827905566759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.763958951225504e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001028192564263,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.59419344831258e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001028192418743,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0004877299652434,291.0181579589844,294.1499938964844,284.25,284.25,285.3095092773437,284.2981262207031,290.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403614724054,1.0583659282303872e-08,0.0010403508786112,-0.026774812489748,0.0,0.1500000059604644,0.0,-0.0100595895200967,60.0,-4.605142593383789,-0.0,-7.379517086292253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.763958951225504e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001028192564263,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.59419344831258e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001028192418743,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0004877299652434,291.0181579589844,294.1499938964844,284.25,284.25,285.3095092773437,284.2981262207031,290.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403614724054,1.0583659282303872e-08,0.0010403508786112,-0.026774812489748,0.0,0.1500000059604644,0.0,-0.0100595895200967,60.0,-4.605142593383789,-0.0,-7.379517086292253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.7581694717519e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001027582911774,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,7.589690358145162e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001027582766255,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.000487440789584,291.0157165527344,294.1499938964844,284.223876953125,284.223876953125,285.2897644042969,284.2753295898437,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511492121167976e-08,0.0010397338774055,-0.0265858992934227,0.0,0.1500000059604644,0.0,-0.0100238127633929,60.0,-4.618108749389648,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.7581694717519e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001027582911774,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,7.589690358145162e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001027582766255,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.000487440789584,291.0157165527344,294.1499938964844,284.223876953125,284.223876953125,285.2897644042969,284.2753295898437,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511492121167976e-08,0.0010397338774055,-0.0265858992934227,0.0,0.1500000059604644,0.0,-0.0100238127633929,60.0,-4.618108749389648,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.750882600201294e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001026815516524,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.584023114759475e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001026815371005,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004870767588727,291.0132751464844,294.1499938964844,284.18994140625,284.18994140625,285.2698059082031,284.2496337890625,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389676317572,1.0420659890542085e-08,0.0010389572707936,-0.0263481233268976,0.0,0.1500000059604644,0.0,-0.0099787842482328,60.0,-4.634304046630859,-0.0,-7.359755471725293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.750882600201294e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001026815516524,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.584023114759475e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001026815371005,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004870767588727,291.0132751464844,294.1499938964844,284.18994140625,284.18994140625,285.2698059082031,284.2496337890625,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389676317572,1.0420659890542085e-08,0.0010389572707936,-0.0263481233268976,0.0,0.1500000059604644,0.0,-0.0099787842482328,60.0,-4.634304046630859,-0.0,-7.359755471725293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.746712021296844e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001026376339723,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.58077876525931e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001026376194204,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0004868684336543,291.0120544433594,294.1499938964844,284.1702575683594,284.1702575683594,285.2596740722656,284.235107421875,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385231580585,1.0368679248529132e-08,0.0010385127970948,-0.0262120477855205,0.0,0.1500000059604644,0.0,-0.0099530154839158,60.0,-4.64409875869751,-0.0,-7.353458642000987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.742230759002268e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001025904421112,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,7.577293581562117e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001025904275593,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0004866445960942,291.0108337402344,294.1499938964844,284.1488647460937,284.1488647460937,285.2494812011719,284.2193908691406,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045505993,1.031282703678471e-08,0.0010380352614447,-0.0260658357292413,0.0,0.1500000059604644,0.0,-0.0099253272637724,60.0,-4.654925346374512,-0.0,-7.346696406784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.732350736157969e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001024863959173,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.569608715130016e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001024863813654,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004861510533373,291.0083923339844,294.1499938964844,284.1011962890625,284.1011962890625,285.22869873046875,284.18408203125,290.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189689980677484e-08,0.0010369824012741,-0.0257434789091348,0.0,0.1500000059604644,0.0,-0.0098642827942967,60.0,-4.679643630981445,-0.0,-7.331798457244076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.732350736157969e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001024863959173,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.569608715130016e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001024863813654,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004861510533373,291.0083923339844,294.1499938964844,284.1011962890625,284.1011962890625,285.22869873046875,284.18408203125,290.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189689980677484e-08,0.0010369824012741,-0.0257434789091348,0.0,0.1500000059604644,0.0,-0.0098642827942967,60.0,-4.679643630981445,-0.0,-7.331798457244076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.7214404377155e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001023715085466,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.561123493360355e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001023714939947,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0004856060550082,291.00592041015625,294.1499938964844,284.04754638671875,284.04754638671875,285.2073669433594,284.1434326171875,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035829889588,1.0053720522762433e-08,0.001035819761455,-0.0253875199705362,0.0,0.1500000059604644,0.0,-0.0097968773916363,60.0,-4.7081828117370605,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.7214404377155e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001023715085466,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.561123493360355e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001023714939947,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0004856060550082,291.00592041015625,294.1499938964844,284.04754638671875,284.04754638671875,285.2073669433594,284.1434326171875,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035829889588,1.0053720522762433e-08,0.001035819761455,-0.0253875199705362,0.0,0.1500000059604644,0.0,-0.0097968773916363,60.0,-4.7081828117370605,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.712531027616932e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0001022776850732,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.554193871328607e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001022776777972,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0004851610283367,291.0040588378906,294.1499938964844,284.003173828125,284.003173828125,285.1907043457031,284.1090087890625,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348802898079,9.942690226694141e-09,0.0010348703945055,-0.0250968430191278,0.0,0.1500000059604644,0.0,-0.009741835296154,60.0,-4.732194900512695,-0.0,-7.301959925598568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.709587902761996e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001022466967697,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.551904127467424e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001022466822178,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004850139957852,291.00347900390625,294.1499938964844,283.98858642578125,283.98858642578125,285.18536376953125,284.0975952148437,290.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345666669309,9.906011122495784e-09,0.0010345567716285,-0.0250008162111043,0.0,0.1500000059604644,0.0,-0.0097236521542072,60.0,-4.740185260772705,-0.0,-7.297533954897517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,9.697010682430118e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001021142452373,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.542122330050915e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001021142379613,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.000484385760501,291.0010070800781,294.1499938964844,283.92486572265625,283.92486572265625,285.16259765625,284.046875,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332262609153,9.749271612236043e-09,0.0010332165984436,-0.0245904587209224,0.0,0.1500000059604644,0.0,-0.0096459500491619,60.0,-4.775190830230713,-0.0,-7.278637070839977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,9.697010682430118e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001021142452373,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.542122330050915e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001021142379613,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.000484385760501,291.0010070800781,294.1499938964844,283.92486572265625,283.92486572265625,285.16259765625,284.046875,290.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332262609153,9.749271612236043e-09,0.0010332165984436,-0.0245904587209224,0.0,0.1500000059604644,0.0,-0.0096459500491619,60.0,-4.775190830230713,-0.0,-7.278637070839977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.690422302810477e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001020448689814,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,7.536997873103246e-05,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001020448544295,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004840566252823,290.999755859375,294.1499938964844,283.89141845703125,283.89141845703125,285.15087890625,284.0194702148437,290.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325240436941,9.667166622762124e-09,0.0010325143812224,-0.0243754964321851,0.0,0.1500000059604644,0.0,-0.0096052465960383,60.0,-4.79390811920166,-0.0,-7.268747737043668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.683718963060528e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001019742776406,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.531783921876922e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001019742703647,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0004837218148168,290.99853515625,294.1499938964844,283.85699462890625,283.85699462890625,285.138916015625,283.9911193847656,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031809602864,9.583633442389328e-09,0.0010318000568076,-0.024156792089343,0.0,0.1500000059604644,0.0,-0.009563835337758,60.0,-4.813142776489258,-0.0,-7.258693557332664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001018297843984,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,7.521111547248438e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001018297698465,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0004830363905057,290.9960632324219,294.1499938964844,283.7856140136719,283.7856140136719,285.1145324707031,283.93212890625,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41263778031498e-09,0.0010303381131961,-0.0237090829759836,0.0,0.1500000059604644,0.0,-0.0094790663570165,60.0,-4.852910995483398,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
