time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924280,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001018297843984,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,7.521111547248438e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001018297698465,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0004830363905057,290.9960632324219,294.1499938964844,283.7856140136719,283.7856140136719,285.1145324707031,283.93212890625,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41263778031498e-09,0.0010303381131961,-0.0237090829759836,0.0,0.1500000059604644,0.0,-0.0094790663570165,60.0,-4.852910995483398,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.655810572439805e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001016803871607,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.510077557526529e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001016803798847,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0004823277122341,290.9935913085937,294.1499938964844,283.7113037109375,283.7113037109375,285.0892333984375,283.8694763183594,290.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288355406373,9.23584764223051e-09,0.0010288263438269,-0.0232461858540773,0.0,0.1500000059604644,0.0,-0.0093914233148098,60.0,-4.894769668579102,-0.0,-7.216907249585347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.655810572439805e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001016803871607,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.510077557526529e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001016803798847,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0004823277122341,290.9935913085937,294.1499938964844,283.7113037109375,283.7113037109375,285.0892333984375,283.8694763183594,290.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288355406373,9.23584764223051e-09,0.0010288263438269,-0.0232461858540773,0.0,0.1500000059604644,0.0,-0.0093914233148098,60.0,-4.894769668579102,-0.0,-7.216907249585347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.641339420340957e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001015279995044,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,7.498822378693148e-05,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001015279922285,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.000481604860397,290.9911193847656,294.1499938964844,283.6347045898437,283.6347045898437,285.06304931640625,283.8038330078125,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055519001321954e-09,0.0010272844228893,-0.0227740090340375,0.0,0.1500000059604644,0.0,-0.0093020275235176,60.0,-4.938141345977783,-0.0,-7.19528827630711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.641339420340957e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001015279995044,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,7.498822378693148e-05,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001015279922285,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.000481604860397,290.9911193847656,294.1499938964844,283.6347045898437,283.6347045898437,285.06304931640625,283.8038330078125,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055519001321954e-09,0.0010272844228893,-0.0227740090340375,0.0,0.1500000059604644,0.0,-0.0093020275235176,60.0,-4.938141345977783,-0.0,-7.19528827630711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.626678365748376e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001013736109598,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.487418770324439e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001013736036838,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004808725207112,290.9886474609375,294.1499938964844,283.556396484375,283.556396484375,285.03594970703125,283.7357482910156,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.8728189240328e-09,0.0010257221292704,-0.0222956091165542,0.0,0.1500000059604644,0.0,-0.0092114545404911,60.0,-4.982649326324463,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,9.626678365748376e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001013736109598,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.487418770324439e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001013736036838,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0004808725207112,290.9886474609375,294.1499938964844,283.556396484375,283.556396484375,285.03594970703125,283.7357482910156,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.8728189240328e-09,0.0010257221292704,-0.0222956091165542,0.0,0.1500000059604644,0.0,-0.0092114545404911,60.0,-4.982649326324463,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.619300544727594e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001012959182844,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.481680222554132e-05,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001012959037325,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004805039498023,290.9873962402344,294.1499938964844,283.51678466796875,283.51678466796875,285.02197265625,283.7008056640625,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548585057258,0.0,0.1500000059604644,0.0,-0.0091658765450119,60.0,-5.005266189575195,-0.0,-7.16242496423547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.611919085728005e-05,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001012181892292,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.475939491996542e-05,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001012181819532,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0004801352624781,290.9861755371094,294.1499938964844,283.4769897460937,283.4769897460937,285.0078125,283.6654663085937,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140073120594,0.0,0.1500000059604644,0.0,-0.0091202799230813,60.0,-5.027990341186523,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.59717872319743e-05,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001010629639495,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.464474765583873e-05,297.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001010629566735,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0004793989355675,290.9836730957031,294.1499938964844,283.3971252441406,283.3971252441406,284.9789123535156,283.59405517578125,290.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505214310616793e-09,0.0010225787991657,-0.0213329922407865,0.0,0.1500000059604644,0.0,-0.0090292179957032,60.0,-5.073557376861572,-0.0,-7.129514045800533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.59717872319743e-05,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001010629639495,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.464474765583873e-05,297.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001010629566735,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0004793989355675,290.9836730957031,294.1499938964844,283.3971252441406,283.3971252441406,284.9789123535156,283.59405517578125,290.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505214310616793e-09,0.0010225787991657,-0.0213329922407865,0.0,0.1500000059604644,0.0,-0.0090292179957032,60.0,-5.073557376861572,-0.0,-7.129514045800533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.582514030626044e-05,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001009085390251,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.453068974427879e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001009085244731,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0004786664212588,290.981201171875,294.1499938964844,283.3173522949219,283.3173522949219,284.9491577148437,283.5216979980469,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322476041655591e-09,0.0010210162727162,-0.0208544470369815,0.0,0.1500000059604644,0.0,-0.0089386263862252,60.0,-5.119171619415283,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.582514030626044e-05,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001009085390251,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.453068974427879e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001009085244731,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0004786664212588,290.981201171875,294.1499938964844,283.3173522949219,283.3173522949219,284.9491577148437,283.5216979980469,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322476041655591e-09,0.0010210162727162,-0.0208544470369815,0.0,0.1500000059604644,0.0,-0.0089386263862252,60.0,-5.119171619415283,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.570322436047718e-05,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.000100780154753,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,7.443586218869314e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.000100780140201,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0004780573945026,290.9790954589844,294.1499938964844,283.2509155273437,283.2509155273437,284.92352294921875,283.46051025390625,290.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170550458430625e-09,0.0010197171941399,-0.0204565823078155,0.0,0.1500000059604644,0.0,-0.008863310329616,60.0,-5.157235145568848,-0.0,-7.089661835379958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.568023233441636e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.000100755947642,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,7.441798516083509e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001007559330901,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0004779425798915,290.97869873046875,294.1499938964844,283.23834228515625,283.23834228515625,284.9185791015625,283.4488830566406,290.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194804053753,8.141906704395296e-09,0.0010194722563028,-0.0203815679997205,0.0,0.1500000059604644,0.0,-0.0088491104543209,60.0,-5.164407253265381,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.553775453241542e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.00010060591012,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.430716505041346e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001006058955681,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004772308748215,290.9762268066406,294.1499938964844,283.1606750488281,283.1606750488281,284.8871765136719,283.3761291503906,290.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964359838297241e-09,0.0010179539676755,-0.0199165921658277,0.0,0.1500000059604644,0.0,-0.0087610930204391,60.0,-5.208887100219727,-0.0,-7.065164453479157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.553775453241542e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.00010060591012,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.430716505041346e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001006058955681,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004772308748215,290.9762268066406,294.1499938964844,283.1606750488281,283.1606750488281,284.8871765136719,283.3761291503906,290.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964359838297241e-09,0.0010179539676755,-0.0199165921658277,0.0,0.1500000059604644,0.0,-0.0087610930204391,60.0,-5.208887100219727,-0.0,-7.065164453479157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.546795627102256e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001005324083962,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,7.425287913065404e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001005323938443,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0004768822109326,290.9749755859375,294.1499938964844,283.1225280761719,283.1225280761719,284.8711242675781,283.34002685546875,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877384966548107e-09,0.0010172103065997,-0.0196888111531734,0.0,0.1500000059604644,0.0,-0.0087179765105247,60.0,-5.230602264404297,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.539880556985736e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001004595833364,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,7.419909525196999e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001004595760605,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004765367775689,290.9737243652344,294.1499938964844,283.0849304199219,283.0849304199219,284.8549194335937,283.3040771484375,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.791212119911961e-09,0.0010164736304432,-0.0194631237536668,0.0,0.1500000059604644,0.0,-0.0086752567440271,60.0,-5.252037048339844,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.526274516247212e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001003163051791,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,7.409327372442931e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0001003162979031,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004758571449201,290.9712219238281,294.1499938964844,283.01177978515625,283.01177978515625,284.8221130371094,283.2328796386719,290.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150312446057,7.621665965018565e-09,0.0010150235611945,-0.0190190784633159,0.0,0.1500000059604644,0.0,-0.008591204881668,60.0,-5.294016361236572,-0.0,-7.024542014733015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.526274516247212e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001003163051791,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,7.409327372442931e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0001003162979031,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004758571449201,290.9712219238281,294.1499938964844,283.01177978515625,283.01177978515625,284.8221130371094,283.2328796386719,290.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150312446057,7.621665965018565e-09,0.0010150235611945,-0.0190190784633159,0.0,0.1500000059604644,0.0,-0.008591204881668,60.0,-5.294016361236572,-0.0,-7.024542014733015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.513138502370566e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001001779819489,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,7.399110472761095e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.000100177967397,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0004752009699586,290.96875,294.1499938964844,282.9417724609375,282.9417724609375,284.7886657714844,283.16326904296875,290.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136313503608,7.45797734680309e-09,0.0010136238997802,-0.0185903627425432,0.0,0.1500000059604644,0.0,-0.0085100578144192,60.0,-5.33396053314209,-0.0,-7.005179725183552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.513138502370566e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001001779819489,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,7.399110472761095e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.000100177967397,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0004752009699586,290.96875,294.1499938964844,282.9417724609375,282.9417724609375,284.7886657714844,283.16326904296875,290.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136313503608,7.45797734680309e-09,0.0010136238997802,-0.0185903627425432,0.0,0.1500000059604644,0.0,-0.0085100578144192,60.0,-5.33396053314209,-0.0,-7.005179725183552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.50048997765407e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001000447809929,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,7.389272650470957e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001000447737169,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004745691549032,290.9662475585937,294.1499938964844,282.87554931640625,282.87554931640625,284.754638671875,283.0957946777344,290.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122834937646,7.300361648532316e-09,0.0010122761595994,-0.0181775409728288,0.0,0.1500000059604644,0.0,-0.0084319207817316,60.0,-5.371540546417236,-0.0,-6.986560663335696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.50048997765407e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001000447809929,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,7.389272650470957e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001000447737169,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004745691549032,290.9662475585937,294.1499938964844,282.87554931640625,282.87554931640625,284.754638671875,283.0957946777344,290.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122834937646,7.300361648532316e-09,0.0010122761595994,-0.0181775409728288,0.0,0.1500000059604644,0.0,-0.0084319207817316,60.0,-5.371540546417236,-0.0,-6.986560663335696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.48835804592818e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.991702245315536e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,7.379836461041123e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.991701517719775e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0004739631258416,290.9637451171875,294.1499938964844,282.813720703125,282.813720703125,284.7201843261719,283.0309143066406,290.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.1491776942878005e-09,0.0010109833674505,-0.0177815575152635,0.0,0.1500000059604644,0.0,-0.0083569716662168,60.0,-5.406424045562744,-0.0,-6.96872533012538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.48835804592818e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.991702245315536e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,7.379836461041123e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.991701517719775e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0004739631258416,290.9637451171875,294.1499938964844,282.813720703125,282.813720703125,284.7201843261719,283.0309143066406,290.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.1491776942878005e-09,0.0010109833674505,-0.0177815575152635,0.0,0.1500000059604644,0.0,-0.0083569716662168,60.0,-5.406424045562744,-0.0,-6.96872533012538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.482562745688484e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.98559989966452e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.375329005299136e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.98559917206876e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0004736736300401,290.9624938964844,294.1499938964844,282.7846374511719,282.7846374511719,284.7027587890625,282.9999694824219,290.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103730019181,7.076964347874082e-09,0.0010103660169988,-0.0175924114882946,0.0,0.1500000059604644,0.0,-0.0083211734890937,60.0,-5.422356128692627,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.476827835896984e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.979560127248988e-05,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.37086811568588e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.979559399653226e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0004733871610369,290.9612121582031,294.1499938964844,282.7568664550781,282.7568664550781,284.685302734375,282.96929931640625,290.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497071332911e-09,0.0010097549529746,-0.0174052193760871,0.0,0.1500000059604644,0.0,-0.0082857441157102,60.0,-5.437978744506836,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.465804760111496e-05,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.96795279206708e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,7.362294854829088e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.967951336875558e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004728365456685,290.9587097167969,294.1499938964844,282.7056579589844,282.7056579589844,284.6502685546875,282.9107360839844,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.8681349496557695e-09,0.0010085799731314,-0.0170454252511262,0.0,0.1500000059604644,0.0,-0.0082176458090543,60.0,-5.466513156890869,-0.0,-6.935630381121882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.465804760111496e-05,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.96795279206708e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,7.362294854829088e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.967951336875558e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004728365456685,290.9587097167969,294.1499938964844,282.7056579589844,282.7056579589844,284.6502685546875,282.9107360839844,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.8681349496557695e-09,0.0010085799731314,-0.0170454252511262,0.0,0.1500000059604644,0.0,-0.0082176458090543,60.0,-5.466513156890869,-0.0,-6.935630381121882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.455380495637657e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.956975554814562e-05,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.354187255259603e-05,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.95697409962304e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.000472315819934,290.9562072753906,294.1499938964844,282.6606140136719,282.6606140136719,284.6150817871094,282.8560791015625,290.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738236191239366e-09,0.0010074692545458,-0.0167051739990711,0.0,0.1500000059604644,0.0,-0.0081532495096325,60.0,-5.491270065307617,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.455380495637657e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.956975554814562e-05,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.354187255259603e-05,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.95697409962304e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.000472315819934,290.9562072753906,294.1499938964844,282.6606140136719,282.6606140136719,284.6150817871094,282.8560791015625,290.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738236191239366e-09,0.0010074692545458,-0.0167051739990711,0.0,0.1500000059604644,0.0,-0.0081532495096325,60.0,-5.491270065307617,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.44630810408853e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.94742222246714e-05,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,7.347131031565368e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.947420767275617e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0004718626441899,290.9538879394531,294.1499938964844,282.6252136230469,282.6252136230469,284.5826721191406,282.8093566894531,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.625184401087836e-09,0.0010065025417134,-0.0164090450853109,0.0,0.1500000059604644,0.0,-0.0080972053110599,60.0,-5.510571002960205,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,9.445557952858508e-05,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.946631325874478e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.346546772168949e-05,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.946630598278716e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0004718251584563,290.95367431640625,294.1499938964844,282.6224365234375,282.6224365234375,284.5798645019531,282.8055725097656,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064290836453,6.6158314382391845e-09,0.0010064225643873,-0.0163845457136631,0.0,0.1500000059604644,0.0,-0.0080925682559609,60.0,-5.511972427368164,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.436385153094308e-05,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.936972492141648e-05,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,7.339412695728242e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.936971764545888e-05,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004713669768534,290.951171875,294.1499938964844,282.5916442871094,282.5916442871094,284.5447998046875,282.7605285644531,290.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501527760605086e-09,0.0010054452577605,-0.0160851329565048,0.0,0.1500000059604644,0.0,-0.0080359037965536,60.0,-5.527764320373535,-0.0,-6.892577886219442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.436385153094308e-05,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.936972492141648e-05,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,7.339412695728242e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.936971764545888e-05,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004713669768534,290.951171875,294.1499938964844,282.5916442871094,282.5916442871094,284.5447998046875,282.7605285644531,290.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501527760605086e-09,0.0010054452577605,-0.0160851329565048,0.0,0.1500000059604644,0.0,-0.0080359037965536,60.0,-5.527764320373535,-0.0,-6.892577886219442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.432116348762064e-05,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.932477405527608e-05,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,7.33609267626889e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.932475950336084e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004711537330877,290.94989013671875,294.1499938964844,282.5792541503906,282.5792541503906,284.5273742675781,282.7406616210937,290.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448329870067937e-09,0.0010049904230982,-0.0159457828849554,0.0,0.1500000059604644,0.0,-0.0080095315352082,60.0,-5.533222198486328,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.427909390069544e-05,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.92804707493633e-05,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,7.332820678129792e-05,297.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.928046347340568e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0004709436034318,290.9486389160156,294.1499938964844,282.56890869140625,282.56890869140625,284.5099792480469,282.7211608886719,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395905582934347e-09,0.0010045422241091,-0.0158084575086832,0.0,0.1500000059604644,0.0,-0.0079835429787635,60.0,-5.538256645202637,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.419993148185311e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.919710282702e-05,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,7.326663035200909e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.919709555106238e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0004705481405835,290.94610595703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4755249023437,282.6866149902344,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297248944520106e-09,0.0010036982130259,-0.0155500257387757,0.0,0.1500000059604644,0.0,-0.0079346327111125,60.0,-5.544178009033203,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
