time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926680,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.419993148185311e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.919710282702e-05,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,7.326663035200909e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.919709555106238e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0004705481405835,290.94610595703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4755249023437,282.6866149902344,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297248944520106e-09,0.0010036982130259,-0.0155500257387757,0.0,0.1500000059604644,0.0,-0.0079346327111125,60.0,-5.544178009033203,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.412757935933767e-05,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.912091627484187e-05,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.321035809582099e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.912090899888426e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004701867583207,290.9435729980469,294.1499938964844,282.54998779296875,282.54998779296875,284.4416198730469,282.6587219238281,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207086400422668e-09,0.0010029274271801,-0.015313840471208,0.0,0.1500000059604644,0.0,-0.0078899357467889,60.0,-5.544257640838623,-0.0,-6.858097378881213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.412757935933767e-05,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.912091627484187e-05,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,7.321035809582099e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.912090899888426e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004701867583207,290.9435729980469,294.1499938964844,282.54998779296875,282.54998779296875,284.4416198730469,282.6587219238281,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207086400422668e-09,0.0010029274271801,-0.015313840471208,0.0,0.1500000059604644,0.0,-0.0078899357467889,60.0,-5.544257640838623,-0.0,-6.858097378881213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.406623576069252e-05,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.905631304718554e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.316264964174479e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.905630577122793e-05,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004698803240898,290.9410400390625,294.1499938964844,282.54998779296875,282.5440368652344,284.4083251953125,282.6367492675781,290.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022796923294,6.1306359988577705e-09,0.0010022736387327,-0.0151135735213756,0.0,0.1500000059604644,0.0,-0.007852035574615,60.0,-5.540316104888916,-0.0,-6.84915875126535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.406623576069252e-05,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.905631304718554e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.316264964174479e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.905630577122793e-05,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004698803240898,290.9410400390625,294.1499938964844,282.54998779296875,282.5440368652344,284.4083251953125,282.6367492675781,290.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022796923294,6.1306359988577705e-09,0.0010022736387327,-0.0151135735213756,0.0,0.1500000059604644,0.0,-0.007852035574615,60.0,-5.540316104888916,-0.0,-6.84915875126535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.401889838045464e-05,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.900647273752838e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.312583329621702e-05,297.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.900645818561316e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004696438845712,290.9384765625,294.1499938964844,282.54998779296875,282.5370788574219,284.3756103515625,282.6193542480469,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071640079596818e-09,0.0010017690947279,-0.0149590289220213,0.0,0.1500000059604644,0.0,-0.0078227892518043,60.0,-5.535407543182373,-0.0,-6.842265065643005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.401889838045464e-05,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.900647273752838e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.312583329621702e-05,297.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.900645818561316e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004696438845712,290.9384765625,294.1499938964844,282.54998779296875,282.5370788574219,284.3756103515625,282.6193542480469,290.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071640079596818e-09,0.0010017690947279,-0.0149590289220213,0.0,0.1500000059604644,0.0,-0.0078227892518043,60.0,-5.535407543182373,-0.0,-6.842265065643005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.400049020769076e-05,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.898708231048658e-05,297.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,7.311151421163231e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.898707503452896e-05,297.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.000469551916467,290.93719482421875,294.1499938964844,282.54998779296875,282.5332336425781,284.3594970703125,282.6121826171875,290.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.0486913255886066e-09,0.0010015730513259,-0.0148989120498299,0.0,0.1500000059604644,0.0,-0.0078114131465554,60.0,-5.532995700836182,-0.0,-6.839584187900982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.39844030654058e-05,297.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.897014388116077e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,7.309899956453592e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.897013660520317e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0004694715607911,290.9359130859375,294.1499938964844,282.54998779296875,282.5291442871094,284.343505859375,282.6055603027344,290.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028643362299135e-09,0.0010014015715569,-0.0148463938385248,0.0,0.1500000059604644,0.0,-0.0078014740720391,60.0,-5.5306715965271,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.396038512932137e-05,297.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.894484537653624e-05,297.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.308031490538269e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.894483810057864e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004693515656981,290.9333801269531,294.1499938964844,282.54998779296875,282.5203552246094,284.3119506835937,282.5944519042969,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.1500000059604644,0.0,-0.0077866250649094,60.0,-5.526397228240967,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.396038512932137e-05,297.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.894484537653624e-05,297.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,7.308031490538269e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.894483810057864e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004693515656981,290.9333801269531,294.1499938964844,282.54998779296875,282.5203552246094,284.3119506835937,282.5944519042969,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.1500000059604644,0.0,-0.0077866250649094,60.0,-5.526397228240967,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.394658263772726e-05,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.893031528918073e-05,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,7.306958286790177e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.893030801322313e-05,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004692826478276,290.9308166503906,294.1499938964844,282.54998779296875,282.5107727050781,284.2809753417969,282.5856628417969,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981481976391478e-09,0.0010009980760514,-0.0147228492423892,0.0,0.1500000059604644,0.0,-0.0077780927531421,60.0,-5.522685050964356,-0.0,-6.831736243384513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.394658263772726e-05,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.893031528918073e-05,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,7.306958286790177e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.893030801322313e-05,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004692826478276,290.9308166503906,294.1499938964844,282.54998779296875,282.5107727050781,284.2809753417969,282.5856628417969,290.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981481976391478e-09,0.0010009980760514,-0.0147228492423892,0.0,0.1500000059604644,0.0,-0.0077780927531421,60.0,-5.522685050964356,-0.0,-6.831736243384513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.394143125973642e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.892489470075816e-05,297.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.306558109121397e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.892488014884292e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004692569200415,290.92822265625,294.1499938964844,282.54998779296875,282.5004577636719,284.2505187988281,282.5785522460937,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975041794670233e-09,0.0010009428951889,-0.01470597833395,0.0,0.1500000059604644,0.0,-0.0077749001793563,60.0,-5.51947832107544,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.394143125973642e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.892489470075816e-05,297.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.306558109121397e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.892488014884292e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0004692569200415,290.92822265625,294.1499938964844,282.54998779296875,282.5004577636719,284.2505187988281,282.5785522460937,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975041794670233e-09,0.0010009428951889,-0.01470597833395,0.0,0.1500000059604644,0.0,-0.0077749001793563,60.0,-5.51947832107544,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.394466906087472e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.89282998489216e-05,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,7.306809857254848e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.892829257296398e-05,297.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0004692730726674,290.9256591796875,294.1499938964844,282.54998779296875,282.4894714355469,284.2206115722656,282.5729064941406,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.979057693394907e-09,0.0010009772377088,-0.0147164985537529,0.0,0.1500000059604644,0.0,-0.0077768908813595,60.0,-5.516777038574219,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.394466906087472e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.89282998489216e-05,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,7.306809857254848e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.892829257296398e-05,297.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0004692730726674,290.9256591796875,294.1499938964844,282.54998779296875,282.4894714355469,284.2206115722656,282.5729064941406,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.979057693394907e-09,0.0010009772377088,-0.0147164985537529,0.0,0.1500000059604644,0.0,-0.0077768908813595,60.0,-5.516777038574219,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.394954395247623e-05,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.89334293990396e-05,297.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,7.307188934646547e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.893342212308198e-05,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0004692974325735,290.9243469238281,294.1499938964844,282.54998779296875,282.4837646484375,284.2059326171875,282.57061767578125,290.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985118178841731e-09,0.0010010291589424,-0.0147323748096823,0.0,0.1500000059604644,0.0,-0.0077798957936465,60.0,-5.515628814697266,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.395534289069474e-05,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.89395339274779e-05,297.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,7.307639316422865e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.893952665152028e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0004693263908848,290.9230651855469,294.1499938964844,282.54998779296875,282.4779052734375,284.1913146972656,282.5685119628906,290.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992330187609696e-09,0.0010010909754782,-0.014751267619431,0.0,0.1500000059604644,0.0,-0.007783472072333,60.0,-5.5145440101623535,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.397081157658248e-05,297.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.895583207253368e-05,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.308842759812251e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.895582479657604e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0004694036615546,290.92047119140625,294.1499938964844,282.54998779296875,282.4658508300781,284.1624450683594,282.5648498535156,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589004373263e-09,0.0010012553539127,-0.0148017182946205,0.0,0.1500000059604644,0.0,-0.0077930176630616,60.0,-5.512603759765625,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.397081157658248e-05,297.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.895583207253368e-05,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.308842759812251e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.895582479657604e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0004694036615546,290.92047119140625,294.1499938964844,282.54998779296875,282.4658508300781,284.1624450683594,282.5648498535156,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589004373263e-09,0.0010012553539127,-0.0148017182946205,0.0,0.1500000059604644,0.0,-0.0077930176630616,60.0,-5.512603759765625,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.399130067322405e-05,297.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.897740528685972e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.310436194529757e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.89773980109021e-05,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0004695060197263,290.9178771972656,294.1499938964844,282.54998779296875,282.4533386230469,284.13409423828125,282.5618896484375,290.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685397580266,0.0,0.1500000059604644,0.0,-0.0078056631609797,60.0,-5.510976314544678,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.399130067322405e-05,297.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.897740528685972e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.310436194529757e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.89773980109021e-05,297.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0004695060197263,290.9178771972656,294.1499938964844,282.54998779296875,282.4533386230469,284.13409423828125,282.5618896484375,290.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685397580266,0.0,0.1500000059604644,0.0,-0.0078056631609797,60.0,-5.510976314544678,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.401566057931632e-05,297.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.900305303744972e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,7.31233085389249e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.90030457614921e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0004696276737377,290.9152526855469,294.1499938964844,282.54998779296875,282.4404602050781,284.1062316894531,282.5595092773437,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067420788014033e-09,0.0010017327731475,-0.0149479759857058,0.0,0.1500000059604644,0.0,-0.0078206965699791,60.0,-5.509599685668945,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.401566057931632e-05,297.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.900305303744972e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,7.31233085389249e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.90030457614921e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0004696276737377,290.9152526855469,294.1499938964844,282.54998779296875,282.4404602050781,284.1062316894531,282.5595092773437,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067420788014033e-09,0.0010017327731475,-0.0149479759857058,0.0,0.1500000059604644,0.0,-0.0078206965699791,60.0,-5.509599685668945,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.404246520716696e-05,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.903127647703514e-05,297.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.314415415748954e-05,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.903126920107752e-05,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004697615804616,290.9126281738281,294.1499938964844,282.54998779296875,282.4272766113281,284.078857421875,282.5575866699219,290.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100800309383203e-09,0.0010020182235166,-0.0150354169309139,0.0,0.1500000059604644,0.0,-0.0078372433781623,60.0,-5.508398056030273,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.404246520716696e-05,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.903127647703514e-05,297.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.314415415748954e-05,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.903126920107752e-05,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004697615804616,290.9126281738281,294.1499938964844,282.54998779296875,282.4272766113281,284.078857421875,282.5575866699219,290.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100800309383203e-09,0.0010020182235166,-0.0150354169309139,0.0,0.1500000059604644,0.0,-0.0078372433781623,60.0,-5.508398056030273,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.405646414961666e-05,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.904601756716148e-05,297.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,7.315504626603797e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.904601029120386e-05,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0004698314878623,290.91131591796875,294.1499938964844,282.54998779296875,282.42059326171875,284.0653991699219,282.5568542480469,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231699048238e-09,0.0010021672351285,-0.0150810806080698,0.0,0.1500000059604644,0.0,-0.0078458851203322,60.0,-5.507848262786865,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.407047764398158e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.906078048516064e-05,297.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,7.316594565054402e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.906077320920303e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0004699015116784,290.9100036621094,294.1499938964844,282.54998779296875,282.41387939453125,284.05206298828125,282.55615234375,290.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.1356861813521846e-09,0.0010023165959864,-0.015126802958548,0.0,0.1500000059604644,0.0,-0.0078545380383729,60.0,-5.5073065757751465,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.409835911355911e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.909013897413388e-05,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,7.31876352801919e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.909013169817626e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.000470040802611,290.9073486328125,294.1499938964844,282.54998779296875,282.4003295898437,284.025634765625,282.554931640625,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170406852135102e-09,0.0010026134550571,-0.0152177568525075,0.0,0.1500000059604644,0.0,-0.007871750742197,60.0,-5.5062255859375,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.409835911355911e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.909013897413388e-05,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,7.31876352801919e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.909013169817626e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.000470040802611,290.9073486328125,294.1499938964844,282.54998779296875,282.4003295898437,284.025634765625,282.554931640625,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170406852135102e-09,0.0010026134550571,-0.0152177568525075,0.0,0.1500000059604644,0.0,-0.007871750742197,60.0,-5.5062255859375,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.41249163588509e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.91181077552028e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.320828444790095e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.91181004792452e-05,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004701734578702,290.9047241210937,294.1499938964844,282.54998779296875,282.3866882324219,283.99969482421875,282.5539245605469,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2034732906113285e-09,0.0010028962278738,-0.0153043763712048,0.0,0.1500000059604644,0.0,-0.0078881429508328,60.0,-5.505102634429932,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.41249163588509e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.91181077552028e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.320828444790095e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.91181004792452e-05,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004701734578702,290.9047241210937,294.1499938964844,282.54998779296875,282.3866882324219,283.99969482421875,282.5539245605469,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2034732906113285e-09,0.0010028962278738,-0.0153043763712048,0.0,0.1500000059604644,0.0,-0.0078881429508328,60.0,-5.505102634429932,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.414894157089292e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.914340625982732e-05,297.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,7.322697638301179e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.91433989838697e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.000470293482067,290.9020690917969,294.1499938964844,282.54998779296875,282.3730773925781,283.97418212890625,282.5531311035156,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233392024768136e-09,0.0010031519923359,-0.0153827499598264,0.0,0.1500000059604644,0.0,-0.0079029751941561,60.0,-5.503864765167236,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.414894157089292e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.914340625982732e-05,297.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,7.322697638301179e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.91433989838697e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.000470293482067,290.9020690917969,294.1499938964844,282.54998779296875,282.3730773925781,283.97418212890625,282.5531311035156,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233392024768136e-09,0.0010031519923359,-0.0153827499598264,0.0,0.1500000059604644,0.0,-0.0079029751941561,60.0,-5.503864765167236,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.41694452194497e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.91649940260686e-05,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,7.324291800614446e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.916498675011098e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0004703958693426,290.8993835449219,294.1499938964844,282.54998779296875,282.3594970703125,283.9490966796875,282.552490234375,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.2589129434798e-09,0.0010033702710643,-0.0154496030882,0.0,0.1500000059604644,0.0,-0.0079156272113323,60.0,-5.502457141876221,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.41694452194497e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.91649940260686e-05,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,7.324291800614446e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.916498675011098e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0004703958693426,290.8993835449219,294.1499938964844,282.54998779296875,282.3594970703125,283.9490966796875,282.552490234375,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.2589129434798e-09,0.0010033702710643,-0.0154496030882,0.0,0.1500000059604644,0.0,-0.0079156272113323,60.0,-5.502457141876221,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.41772887017578e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.91732522379607e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,7.324902253458276e-05,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.917324496200308e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0004704350430984,290.8980712890625,294.1499938964844,282.54998779296875,282.3527526855469,283.9367980957031,282.55224609375,290.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.268679797472032e-09,0.00100345374085,-0.0154751883819699,0.0,0.1500000059604644,0.0,-0.0079204682260751,60.0,-5.501622200012207,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.418465197086334e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.91810011328198e-05,297.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,7.325474143726751e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.91809938568622e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0004704718303401,290.896728515625,294.1499938964844,282.54998779296875,282.3460693359375,283.9245300292969,282.552001953125,290.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035382583737,6.277840913782029e-09,0.0010035319719463,-0.0154991867020726,0.0,0.1500000059604644,0.0,-0.0079250102862715,60.0,-5.500759124755859,-0.0,-6.866375201752818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.419558773515746e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.919252624968068e-05,297.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,7.32632543076761e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.919251897372304e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0004705264873337,290.89404296875,294.1499938964844,282.54998779296875,282.3328552246094,283.9002990722656,282.55157470703125,290.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036549065262,6.291456244866822e-09,0.0010036486200988,-0.0155348517000675,0.0,0.1500000059604644,0.0,-0.0079317605122923,60.0,-5.498837947845459,-0.0,-6.867968949109128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
