time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929080,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.419558773515746e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.919252624968068e-05,297.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,7.32632543076761e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.919251897372304e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0004705264873337,290.89404296875,294.1499938964844,282.54998779296875,282.3328552246094,283.9002990722656,282.55157470703125,290.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036549065262,6.291456244866822e-09,0.0010036486200988,-0.0155348517000675,0.0,0.1500000059604644,0.0,-0.0079317605122923,60.0,-5.498837947845459,-0.0,-6.867968949109128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.419989510206506e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.91970591712743e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,7.326660124817863e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.919705189531668e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0004705479659605,290.891357421875,294.1499938964844,282.54998779296875,282.3199157714844,283.87646484375,282.5512390136719,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037006577476,6.296799526239738e-09,0.0010036942549049,-0.0155488485470414,0.0,0.1500000059604644,0.0,-0.0079344091936945,60.0,-5.496580600738525,-0.0,-6.868594226716598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.419989510206506e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.91970591712743e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,7.326660124817863e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.919705189531668e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0004705479659605,290.891357421875,294.1499938964844,282.54998779296875,282.3199157714844,283.87646484375,282.5512390136719,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037006577476,6.296799526239738e-09,0.0010036942549049,-0.0155488485470414,0.0,0.1500000059604644,0.0,-0.0079344091936945,60.0,-5.496580600738525,-0.0,-6.868594226716598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.419773414265364e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.919478179654106e-05,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.326492050196975e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.919477452058344e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0004705371684394,290.888671875,294.1499938964844,282.54998779296875,282.3073425292969,283.8530578613281,282.5509948730469,290.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036774910986,6.294090137970443e-09,0.0010036710882559,-0.0155417509377002,0.0,0.1500000059604644,0.0,-0.0079330662265419,60.0,-5.49393367767334,-0.0,-6.868277324656449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.419773414265364e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.919478179654106e-05,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.326492050196975e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.919477452058344e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0004705371684394,290.888671875,294.1499938964844,282.54998779296875,282.3073425292969,283.8530578613281,282.5509948730469,290.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036774910986,6.294090137970443e-09,0.0010036710882559,-0.0155417509377002,0.0,0.1500000059604644,0.0,-0.0079330662265419,60.0,-5.49393367767334,-0.0,-6.868277324656449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.418861009180546e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.918517753249034e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,7.325782644329593e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.918517025653272e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0004704916209448,290.8859558105469,294.1499938964844,282.54998779296875,282.29522705078125,283.8301086425781,282.55078125,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035801678895,6.282709019700405e-09,0.0010035738814622,-0.0155119383707642,0.0,0.1500000059604644,0.0,-0.0079274242743849,60.0,-5.490889072418213,-0.0,-6.866945057026896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.418861009180546e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.918517753249034e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,7.325782644329593e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.918517025653272e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0004704916209448,290.8859558105469,294.1499938964844,282.54998779296875,282.29522705078125,283.8301086425781,282.55078125,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035801678895,6.282709019700405e-09,0.0010035738814622,-0.0155119383707642,0.0,0.1500000059604644,0.0,-0.0079274242743849,60.0,-5.490889072418213,-0.0,-6.866945057026896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.418034460395576e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.917647548718378e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,7.325139449676499e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.917646821122617e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0004704503517132,290.8846130371094,294.1499938964844,282.54998779296875,282.2893371582031,283.81884765625,282.5507202148437,290.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034920414909,6.2724070382103045e-09,0.0010034857550635,-0.0154849514365196,0.0,0.1500000059604644,0.0,-0.0079223169013857,60.0,-5.489156246185303,-0.0,-6.865739266004314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.417146793566644e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,9.916711860569194e-05,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,7.324448961298913e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.916711132973433e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0004704059683717,290.8832397460937,294.1499938964844,282.54998779296875,282.2835693359375,283.8076171875,282.5506286621094,290.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261331009227433e-09,0.0010033908765763,-0.01545593701303,0.0,0.1500000059604644,0.0,-0.0079168258234858,60.0,-5.487383365631104,-0.0,-6.864443236054285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.41483667702414e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.914279507938772e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,7.32265179976821e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.914278780343012e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.000470290571684,290.8805236816406,294.1499938964844,282.54998779296875,282.27252197265625,283.78546142578125,282.5505065917969,290.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.232533600325496e-09,0.0010031450074166,-0.0153805017471313,0.0,0.1500000059604644,0.0,-0.0079025514423847,60.0,-5.483543395996094,-0.0,-6.861073842401312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.41483667702414e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.914279507938772e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,7.32265179976821e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.914278780343012e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.000470290571684,290.8805236816406,294.1499938964844,282.54998779296875,282.27252197265625,283.78546142578125,282.5505065917969,290.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.232533600325496e-09,0.0010031450074166,-0.0153805017471313,0.0,0.1500000059604644,0.0,-0.0079025514423847,60.0,-5.483543395996094,-0.0,-6.861073842401312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.411831706529485e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.911114466376604e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,7.320314762182534e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.911114466376604e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004701404541265,290.8778076171875,294.1499938964844,282.54998779296875,282.2621154785156,283.7637023925781,282.5504150390625,290.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195079116366742e-09,0.0010028245160356,-0.0152823869138956,0.0,0.1500000059604644,0.0,-0.007883982732892,60.0,-5.47929573059082,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.411831706529485e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.911114466376604e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,7.320314762182534e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.911114466376604e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004701404541265,290.8778076171875,294.1499938964844,282.54998779296875,282.2621154785156,283.7637023925781,282.5504150390625,290.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195079116366742e-09,0.0010028245160356,-0.0152823869138956,0.0,0.1500000059604644,0.0,-0.007883982732892,60.0,-5.47929573059082,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.408032929059118e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.907114872476086e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,7.317360723391175e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,9.907114144880325e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0004699507262557,290.87506103515625,294.1499938964844,282.54998779296875,282.2524719238281,283.7424011230469,282.5503234863281,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024259099736,6.1477409829535645e-09,0.0010024197399616,-0.0151583813130855,0.0,0.1500000059604644,0.0,-0.0078605152666568,60.0,-5.474584102630615,-0.0,-6.851158218523778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.408032929059118e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.907114872476086e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,7.317360723391175e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,9.907114144880325e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0004699507262557,290.87506103515625,294.1499938964844,282.54998779296875,282.2524719238281,283.7424011230469,282.5503234863281,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024259099736,6.1477409829535645e-09,0.0010024197399616,-0.0151583813130855,0.0,0.1500000059604644,0.0,-0.0078605152666568,60.0,-5.474584102630615,-0.0,-6.851158218523778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.403641161043196e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.90248954622075e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,7.313944661291316e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.902488818624988e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0004697313415817,290.872314453125,294.1499938964844,282.54998779296875,282.2435913085937,283.7214050292969,282.5502624511719,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093001658769026e-09,0.0010019518667832,-0.0150149865075945,0.0,0.1500000059604644,0.0,-0.0078333793208003,60.0,-5.469538688659668,-0.0,-6.844760491730997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.403641161043196e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.90248954622075e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,7.313944661291316e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.902488818624988e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0004697313415817,290.872314453125,294.1499938964844,282.54998779296875,282.2435913085937,283.7214050292969,282.5502624511719,290.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093001658769026e-09,0.0010019518667832,-0.0150149865075945,0.0,0.1500000059604644,0.0,-0.0078333793208003,60.0,-5.469538688659668,-0.0,-6.844760491730997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.40112877287902e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.899844008032233e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.311990339076146e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.899843280436472e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.000469605816761,290.8709411621094,294.1499938964844,282.54998779296875,282.2394714355469,283.71112060546875,282.5502319335937,290.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061692037206967e-09,0.0010016838787123,-0.0149329677224159,0.0,0.1500000059604644,0.0,-0.0078178560361266,60.0,-5.466824054718018,-0.0,-6.841103328270037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,9.398541442351416e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.897119889501482e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.309978536795825e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.89711916190572e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0004694765957538,290.8695678710937,294.1499938964844,282.54998779296875,282.235595703125,283.70086669921875,282.5502014160156,290.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029453825107112e-09,0.0010014082072302,-0.0148485172539949,0.0,0.1500000059604644,0.0,-0.0078018745407462,60.0,-5.464065074920654,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.39288074732758e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.891158697428182e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,7.305575127247721e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.89115796983242e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.000469193822937,290.8668212890625,294.1499938964844,282.54998779296875,282.2285461425781,283.6806335449219,282.5501708984375,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008054086938,-0.0146637186408042,0.0,0.1500000059604644,0.0,-0.0077669047750532,60.0,-5.458275318145752,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.39288074732758e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.891158697428182e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,7.305575127247721e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.89115796983242e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.000469193822937,290.8668212890625,294.1499938964844,282.54998779296875,282.2285461425781,283.6806335449219,282.5501708984375,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008054086938,-0.0146637186408042,0.0,0.1500000059604644,0.0,-0.0077669047750532,60.0,-5.458275318145752,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.884523751679808e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,7.300674769794568e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.884523751679808e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0004688791232183,290.8640441894531,294.1499938964844,282.54998779296875,282.2225341796875,283.6607971191406,282.5501403808594,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880401054980666e-09,0.0010001338087022,-0.0144580528140068,0.0,0.1500000059604644,0.0,-0.0077279834076762,60.0,-5.452110767364502,-0.0,-6.81994194451363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.884523751679808e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,7.300674769794568e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.884523751679808e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0004688791232183,290.8640441894531,294.1499938964844,282.54998779296875,282.2225341796875,283.6607971191406,282.5501403808594,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880401054980666e-09,0.0010001338087022,-0.0144580528140068,0.0,0.1500000059604644,0.0,-0.0077279834076762,60.0,-5.452110767364502,-0.0,-6.81994194451363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.375513036502524e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.87286985036917e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,7.29206731193699e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.872869122773408e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0004683262959588,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.641357421875,282.55010986328125,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989604586735,5.742498476735136e-09,0.0009989547543227,-0.0140967927873134,0.0,0.1500000059604644,0.0,-0.0076596196740865,60.0,-5.443985939025879,-0.0,-6.803867336202529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.375513036502524e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.87286985036917e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,7.29206731193699e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.872869122773408e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0004683262959588,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.641357421875,282.55010986328125,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989604586735,5.742498476735136e-09,0.0009989547543227,-0.0140967927873134,0.0,0.1500000059604644,0.0,-0.0076596196740865,60.0,-5.443985939025879,-0.0,-6.803867336202529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.357861563330516e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.854281233856454e-05,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.278337579919025e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.854280506260692e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0004674445372074,290.8585205078125,294.1499938964844,282.54998779296875,282.2122802734375,283.6222229003906,282.5500793457031,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099708000198,5.522562407378473e-09,0.0009970745304599,-0.0135206198319792,0.0,0.1500000059604644,0.0,-0.0075505902059376,60.0,-5.433002948760986,-0.0,-6.778270034146773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.357861563330516e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.854281233856454e-05,297.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.278337579919025e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.854280506260692e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0004674445372074,290.8585205078125,294.1499938964844,282.54998779296875,282.2122802734375,283.6222229003906,282.5500793457031,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099708000198,5.522562407378473e-09,0.0009970745304599,-0.0135206198319792,0.0,0.1500000059604644,0.0,-0.0075505902059376,60.0,-5.433002948760986,-0.0,-6.778270034146773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,9.346822480438276e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.842656436376274e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,7.269751949934289e-05,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.842656436376274e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0004668931360356,290.85711669921875,294.1499938964844,282.54998779296875,282.2099609375,283.61279296875,282.5500793457031,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959042072296,5.3850217618389715e-09,0.0009958988521248,-0.0131602939218282,0.0,0.1500000059604644,0.0,-0.0074824076145887,60.0,-5.426301002502441,-0.0,-6.762286375305848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,9.33436895138584e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,9.829542977968232e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,7.260066195158288e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,9.82954225037247e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0004662710707634,290.8557434082031,294.1499938964844,282.54998779296875,282.20770263671875,283.6034240722656,282.5500793457031,290.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945773053914,5.229864541433926e-09,0.0009945720667019,-0.0127538098022341,0.0,0.1500000059604644,0.0,-0.0074054892174899,60.0,-5.418768882751465,-0.0,-6.744278380210744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.305520507041364e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.799164399737492e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,7.237628597067669e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.799163672141732e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0004648300237022,290.8529663085937,294.1499938964844,282.54998779296875,282.2034912109375,283.58502197265625,282.550048828125,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915031259879,4.8704307253899515e-09,0.0009914982365444,-0.0118121365085244,0.0,0.1500000059604644,0.0,-0.0072273006662726,60.0,-5.401077747344971,-0.0,-6.702654076207183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.305520507041364e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.799164399737492e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,7.237628597067669e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.799163672141732e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0004648300237022,290.8529663085937,294.1499938964844,282.54998779296875,282.2034912109375,283.58502197265625,282.550048828125,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915031259879,4.8704307253899515e-09,0.0009914982365444,-0.0118121365085244,0.0,0.1500000059604644,0.0,-0.0072273006662726,60.0,-5.401077747344971,-0.0,-6.702654076207183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.27322034840472e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.765150025486946e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.212506170617417e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.765150025486946e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0004632165655493,290.8501892089844,294.1499938964844,282.54998779296875,282.1996459960937,283.5669860839844,282.550048828125,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880615398287,4.467993086620936e-09,0.0009880569996312,-0.0107577610760927,0.0,0.1500000059604644,0.0,-0.0070277955383062,60.0,-5.381040096282959,-0.0,-6.656202344856865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.27322034840472e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.765150025486946e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.212506170617417e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.765150025486946e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0004632165655493,290.8501892089844,294.1499938964844,282.54998779296875,282.1996459960937,283.5669860839844,282.550048828125,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880615398287,4.467993086620936e-09,0.0009880569996312,-0.0107577610760927,0.0,0.1500000059604644,0.0,-0.0070277955383062,60.0,-5.381040096282959,-0.0,-6.656202344856865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.238457278115676e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.728542499942704e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.18546798452735e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.728542499942704e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0004614800564013,290.8474426269531,294.1499938964844,282.54998779296875,282.1961669921875,283.5493469238281,282.550048828125,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843574371188,4.034873324343381e-09,0.0009843534789979,-0.0096229594200849,0.0,0.1500000059604644,0.0,-0.0068130795843899,60.0,-5.359148025512695,-0.0,-6.606389035823669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.238457278115676e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.728542499942704e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.18546798452735e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.728542499942704e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0004614800564013,290.8474426269531,294.1499938964844,282.54998779296875,282.1961669921875,283.5493469238281,282.550048828125,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843574371188,4.034873324343381e-09,0.0009843534789979,-0.0096229594200849,0.0,0.1500000059604644,0.0,-0.0068130795843899,60.0,-5.359148025512695,-0.0,-6.606389035823669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.20273014344275e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.690919978311284e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.157680374803022e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.690919978311284e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0004596954095177,290.8446655273437,294.1499938964844,282.54998779296875,282.19305419921875,283.53204345703125,282.550048828125,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805505396798,3.589744945742268e-09,0.0009805470472201,-0.0084566567093133,0.0,0.1500000059604644,0.0,-0.0065924092195928,60.0,-5.33628511428833,-0.0,-6.555389830964486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.20273014344275e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.690919978311284e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.157680374803022e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.690919978311284e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0004596954095177,290.8446655273437,294.1499938964844,282.54998779296875,282.19305419921875,283.53204345703125,282.550048828125,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805505396798,3.589744945742268e-09,0.0009805470472201,-0.0084566567093133,0.0,0.1500000059604644,0.0,-0.0065924092195928,60.0,-5.33628511428833,-0.0,-6.555389830964486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.184843656839804e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.67208543443121e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,7.143768743844703e-05,297.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.672084706835447e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0004588019510265,290.8432922363281,294.1499938964844,282.54998779296875,282.191650390625,283.5235595703125,282.550048828125,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786448208615,3.3668983157042476e-09,0.0009786414448171,-0.0078727519139647,0.0,0.1500000059604644,0.0,-0.0064819348044693,60.0,-5.324686527252197,-0.0,-6.529931795284939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.167310054181144e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.653621964389458e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,7.130131416488439e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,9.653621236793696e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004579261294566,290.8418884277344,294.1499938964844,282.54998779296875,282.1903076171875,283.51513671875,282.550048828125,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1484523876912363e-09,0.0009767734445631,-0.0073003708384931,0.0,0.1500000059604644,0.0,-0.0063736415468156,60.0,-5.313167572021484,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.133764251600952e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.618295734981076e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,7.104039832483977e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.618295007385314e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,0.0004562504182104,290.8391418457031,294.1499938964844,282.54998779296875,282.1879272460937,283.4986267089844,282.5500183105469,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.7304982719300597e-09,0.0009731992613524,-0.0062052104622125,0.0,0.1500000059604644,0.0,-0.006166442297399,60.0,-5.290721893310547,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
