time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931480,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.133764251600952e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.618295734981076e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,7.104039832483977e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.618295007385314e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,0.0004562504182104,290.8391418457031,294.1499938964844,282.54998779296875,282.1879272460937,283.4986267089844,282.5500183105469,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.7304982719300597e-09,0.0009731992613524,-0.0062052104622125,0.0,0.1500000059604644,0.0,-0.006166442297399,60.0,-5.290721893310547,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.103131014853716e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.586038504494354e-05,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,7.080214709276333e-05,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.586037776898591e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,0.0004547202552203,290.8363952636719,294.1499938964844,282.54998779296875,282.1859130859375,283.4823913574219,282.5500183105469,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.348846894761891e-09,0.0009699354995973,-0.005205153953284,0.0,0.1500000059604644,0.0,-0.0059772399254143,60.0,-5.2695746421813965,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.103131014853716e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.586038504494354e-05,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,7.080214709276333e-05,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.586037776898591e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,0.0004547202552203,290.8363952636719,294.1499938964844,282.54998779296875,282.1859130859375,283.4823913574219,282.5500183105469,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.348846894761891e-09,0.0009699354995973,-0.005205153953284,0.0,0.1500000059604644,0.0,-0.0059772399254143,60.0,-5.2695746421813965,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.076645073946564e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.558146848576143e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,7.059614290483296e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.558146120980382e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0004533972241915,290.8336181640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4665222167969,282.5500183105469,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855527197161e-09,0.0009671134757809,-0.004340452607721,0.0,0.1500000059604644,0.0,-0.0058136475272476,60.0,-5.250516891479492,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.076645073946564e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.558146848576143e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,7.059614290483296e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.558146120980382e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0004533972241915,290.8336181640625,294.1499938964844,282.54998779296875,282.18426513671875,283.4665222167969,282.5500183105469,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855527197161e-09,0.0009671134757809,-0.004340452607721,0.0,0.1500000059604644,0.0,-0.0058136475272476,60.0,-5.250516891479492,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.054822294274344e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.535166464047506e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,7.042640936560929e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.535165736451744e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0004523071111179,290.83087158203125,294.1499938964844,282.54998779296875,282.1829833984375,283.4509582519531,282.5500183105469,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647900005802,1.7469625746002742e-09,0.0009647882543504,-0.0036279829218983,0.0,0.1500000059604644,0.0,-0.0056788572110235,60.0,-5.234010219573975,-0.0,-6.346358105702167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.054822294274344e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.535166464047506e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,7.042640936560929e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.535165736451744e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0004523071111179,290.83087158203125,294.1499938964844,282.54998779296875,282.1829833984375,283.4509582519531,282.5500183105469,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647900005802,1.7469625746002742e-09,0.0009647882543504,-0.0036279829218983,0.0,0.1500000059604644,0.0,-0.0056788572110235,60.0,-5.234010219573975,-0.0,-6.346358105702167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.045272599905728e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.525110363028944e-05,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.03521363902837e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.525109635433182e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0004518300993368,290.8294677734375,294.1499938964844,282.54998779296875,282.1824951171875,283.4432678222656,282.550048828125,290.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637725306674,1.6279859682555291e-09,0.0009637709008529,-0.0033162143081426,0.0,0.1500000059604644,0.0,-0.0056198751553893,60.0,-5.226540565490723,-0.0,-6.332978585987803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.036970004672185e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.51636684476398e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.028755499050021e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.516366117168218e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0004514153697527,290.8280944824219,294.1499938964844,282.54998779296875,282.1820678710937,283.4356689453125,282.550048828125,290.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628879488445,1.5245392726015439e-09,0.0009628864354453,-0.0030451396014541,0.0,0.1500000059604644,0.0,-0.0055685932748019,60.0,-5.219730854034424,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.023412712849677e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.50209068832919e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,7.018211181275547e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.502089960733429e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0004507381527218,290.8253173828125,294.1499938964844,282.54998779296875,282.1815185546875,283.4206848144531,282.5500183105469,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355626833010603e-09,0.0009614416630938,-0.0026025157421827,0.0,0.1500000059604644,0.0,-0.0054848538711667,60.0,-5.208075523376465,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.023412712849677e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.50209068832919e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,7.018211181275547e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.502089960733429e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0004507381527218,290.8253173828125,294.1499938964844,282.54998779296875,282.1815185546875,283.4206848144531,282.5500183105469,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355626833010603e-09,0.0009614416630938,-0.0026025157421827,0.0,0.1500000059604644,0.0,-0.0054848538711667,60.0,-5.208075523376465,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.010217763716356e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,9.488195064477624e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.007948443060741e-05,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,9.488195064477624e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004500790382735,290.81524658203125,294.1499938964844,282.54998779296875,282.18133544921875,283.4051818847656,282.5508728027344,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179558303207,1.249238046341361e-09,0.0010179545497521,-0.0022663078270852,0.0,0.1500000059604644,0.0,-0.0057207532227039,60.0,-5.395907878875732,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.010217763716356e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,9.488195064477624e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.007948443060741e-05,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,9.488195064477624e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004500790382735,290.81524658203125,294.1499938964844,282.54998779296875,282.18133544921875,283.4051818847656,282.5508728027344,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179558303207,1.249238046341361e-09,0.0010179545497521,-0.0022663078270852,0.0,0.1500000059604644,0.0,-0.0057207532227039,60.0,-5.395907878875732,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,9.003443119581789e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.481061715632676e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,7.002679194556549e-05,297.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,9.481060988036916e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004497406189329,290.8125,294.1499938964844,282.54998779296875,282.1815185546875,283.3901672363281,282.55133056640625,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593978174962,1.106898683822521e-09,0.0009593967115506,-0.0019506552489474,0.0,0.1500000059604644,0.0,-0.0053619602695107,60.0,-5.234897613525391,-0.0,-6.274536445971536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,9.003443119581789e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.481061715632676e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,7.002679194556549e-05,297.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,9.481060988036916e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004497406189329,290.8125,294.1499938964844,282.54998779296875,282.1815185546875,283.3901672363281,282.55133056640625,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593978174962,1.106898683822521e-09,0.0009593967115506,-0.0019506552489474,0.0,0.1500000059604644,0.0,-0.0053619602695107,60.0,-5.234897613525391,-0.0,-6.274536445971536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,9.002840670291334e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.48042725212872e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.002210622886196e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.48042652453296e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004497105255722,290.8109741210937,294.1499938964844,282.54998779296875,282.1820678710937,283.378173828125,282.55133056640625,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007685567834414,9.083037100232615e-10,0.0007685559103265,-0.0016193880001083,0.0,0.1500000059604644,0.0,-0.0043127704411745,60.0,-4.4409050941467285,-0.0,-6.27369587391513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,9.002840670291334e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.48042725212872e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.002210622886196e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.48042652453296e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004497105255722,290.8109741210937,294.1499938964844,282.54998779296875,282.1820678710937,283.378173828125,282.55133056640625,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007685567834414,9.083037100232615e-10,0.0007685559103265,-0.0016193880001083,0.0,0.1500000059604644,0.0,-0.0043127704411745,60.0,-4.4409050941467285,-0.0,-6.27369587391513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.002342267194763e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.479901927988976e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,7.00182281434536e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.479901200393216e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0004496856126934,290.81939697265625,294.1499938964844,282.54998779296875,282.1824951171875,283.3734130859375,282.55279541015625,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006787040038034,8.121431860352856e-10,0.0006787031888961,-0.0014564339071512,0.0,0.1500000059604644,0.0,-0.0038175859954208,60.0,-4.032829761505127,-0.0,-6.273000252576821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.002556907944381e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.480128210270776e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.001990161370486e-05,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.480127482675016e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004496963520068,290.8197937011719,294.1499938964844,282.54998779296875,282.1829833984375,283.3696594238281,282.55291748046875,290.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005733934813179,7.09315606250982e-10,0.0005733927246183,-0.0012914093676954,0.0,0.1500000059604644,0.0,-0.0032416868489235,60.0,-3.637652635574341,-0.0,-6.273299391068576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,3.938587906304747e-05,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,4.147523941355757e-05,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,3.0633465939899907e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,4.147523577557877e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001967406278708,290.81915283203125,294.1499938964844,282.54998779296875,282.18426513671875,283.3652648925781,282.55523681640625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004390855610836,5.44345402087032e-10,0.0004390850372146,-0.000992008135654,0.0,0.1500000059604644,0.0,-0.0024702798109501,60.0,-2.899759531021118,-0.0,-1.2007299154959128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,3.938587906304747e-05,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,4.147523941355757e-05,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,3.0633465939899907e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,4.147523577557877e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001967406278708,290.81915283203125,294.1499938964844,282.54998779296875,282.18426513671875,283.3652648925781,282.55523681640625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004390855610836,5.44345402087032e-10,0.0004390850372146,-0.000992008135654,0.0,0.1500000059604644,0.0,-0.0024702798109501,60.0,-2.899759531021118,-0.0,-1.2007299154959128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,9.005892206914723e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,9.483640315011144e-05,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,7.004584040259942e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.483639587415382e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0004498629423324,290.86328125,294.1499938964844,282.54998779296875,282.1859130859375,283.4065246582031,282.6322631835937,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276218245038,3.040153406796975e-10,0.0001276215189136,-0.0006716399220749,0.0,0.1500000059604644,0.0,-0.0008175349794328,60.0,-2.540081024169922,-0.0,-6.277946340560447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,9.005892206914723e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,9.483640315011144e-05,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,7.004584040259942e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.483639587415382e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0004498629423324,290.86328125,294.1499938964844,282.54998779296875,282.1859130859375,283.4065246582031,282.6322631835937,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276218245038,3.040153406796975e-10,0.0001276215189136,-0.0006716399220749,0.0,0.1500000059604644,0.0,-0.0008175349794328,60.0,-2.540081024169922,-0.0,-6.277946340560447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,1.9769930077018216e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,2.081869388348423e-05,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,1.5376615920104086e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,2.081869388348423e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.875489922706038e-05,290.8638916015625,294.1499938964844,282.54998779296875,282.1879272460937,283.40655517578125,282.64068603515625,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106407337123,2.6346072545813115e-10,0.0002106404572259,-0.0004820023314096,0.0,0.1500000059604644,0.0,-0.0011864807456731,60.0,-1.552999496459961,-0.0,-3.025341754891997e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,1.9769930077018216e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,2.081869388348423e-05,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,1.5376615920104086e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,2.081869388348423e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.875489922706038e-05,290.8638916015625,294.1499938964844,282.54998779296875,282.1879272460937,283.40655517578125,282.64068603515625,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106407337123,2.6346072545813115e-10,0.0002106404572259,-0.0004820023314096,0.0,0.1500000059604644,0.0,-0.0011864807456731,60.0,-1.552999496459961,-0.0,-3.025341754891997e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,1.2366512237349523e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,1.3022535313211849e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.618399417377075e-06,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,1.3022534403717144e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,6.177328759804368e-05,290.865234375,294.1499938964844,282.54998779296875,282.1903076171875,283.408203125,282.6473693847656,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317667192779,1.648067515791496e-10,0.0001317665592068,-0.00030151323881,0.0,0.1500000059604644,0.0,-0.0007422041380777,60.0,-0.9622800350189208,-0.0,-1.1837461011410255e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,1.2366512237349523e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,1.3022535313211849e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.618399417377075e-06,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,1.3022534403717144e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,6.177328759804368e-05,290.865234375,294.1499938964844,282.54998779296875,282.1903076171875,283.408203125,282.6473693847656,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317667192779,1.648067515791496e-10,0.0001317665592068,-0.00030151323881,0.0,0.1500000059604644,0.0,-0.0007422041380777,60.0,-0.9622800350189208,-0.0,-1.1837461011410255e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,9.43634586292319e-06,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.936929018294904e-06,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,7.339381227211561e-06,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,9.936928108800204e-06,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,4.7136501962086186e-05,290.8655700683594,294.1499938964844,282.54998779296875,282.191650390625,283.4086608886719,282.64923095703125,290.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005450976663,1.2575648855595034e-10,0.000100544973975,-0.0002300710475537,0.0,0.1500000059604644,0.0,-0.0005663416814059,60.0,-0.7580177187919617,-0.0,-6.892421078319442e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,7.039005595288472e-06,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,7.412413651763927e-06,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,5.474782938108547e-06,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,7.412413197016576e-06,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,3.5161290725227445e-05,290.86578369140625,294.1499938964844,282.54998779296875,282.19305419921875,283.408935546875,282.6502990722656,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.500180072383955e-05,9.380812793224892e-11,7.500170613639057e-05,-0.0001716215483611,0.0,0.1500000059604644,0.0,-0.0004224635194987,60.0,-0.5881513953208923,-0.0,-3.8351888331789036e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,3.6189990169077646e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,3.8109812976472313e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,2.814777417370351e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,3.810981070273556e-06,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,1.807764965633396e-05,290.86578369140625,294.1499938964844,282.54998779296875,282.1961669921875,283.4090576171875,282.6512451171875,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.856103649013676e-05,4.8230051896691606e-11,3.8560989196412265e-05,-8.82366148289293e-05,0.0,0.1500000059604644,0.0,-0.0002172032109228,60.0,-0.3343321084976196,-0.0,-1.0137737871396267e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,3.6189990169077646e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,3.8109812976472313e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,2.814777417370351e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,3.810981070273556e-06,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,1.807764965633396e-05,290.86578369140625,294.1499938964844,282.54998779296875,282.1961669921875,283.4090576171875,282.6512451171875,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.856103649013676e-05,4.8230051896691606e-11,3.8560989196412265e-05,-8.82366148289293e-05,0.0,0.1500000059604644,0.0,-0.0002172032109228,60.0,-0.3343321084976196,-0.0,-1.0137737871396267e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.537669504614314e-06,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.6192403791137622e-06,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,1.1959652965742862e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.6192402654269245e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,7.680977432755753e-06,290.8658447265625,294.1499938964844,282.54998779296875,282.1996459960937,283.4090881347656,282.65142822265625,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.638439243834e-05,2.049262322334489e-11,1.6384370610467158e-05,-3.749112511286512e-05,0.0,0.1500000059604644,0.0,-9.228852286469193e-05,60.0,-0.1693096905946731,-0.0,-1.8301643187057515e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.537669504614314e-06,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.6192403791137622e-06,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,1.1959652965742862e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.6192402654269245e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,7.680977432755753e-06,290.8658447265625,294.1499938964844,282.54998779296875,282.1996459960937,283.4090881347656,282.65142822265625,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.638439243834e-05,2.049262322334489e-11,1.6384370610467158e-05,-3.749112511286512e-05,0.0,0.1500000059604644,0.0,-9.228852286469193e-05,60.0,-0.1693096905946731,-0.0,-1.8301643187057515e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,5.444387056741107e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,5.733203352065175e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,4.234524055846123e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,5.733202783630986e-07,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,2.7195842449145857e-06,290.8658447265625,294.1499938964844,282.54998779296875,282.2034912109375,283.4091186523437,282.6514587402344,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.801261522719869e-06,7.255846097564689e-12,5.801254246762255e-06,-1.3274521734274458e-05,0.0,0.1500000059604644,0.0,-3.267682041041553e-05,60.0,-0.0780286863446235,-0.0,-2.294363050242554e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,5.444387056741107e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,5.733203352065175e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,4.234524055846123e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,5.733202783630986e-07,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,2.7195842449145857e-06,290.8658447265625,294.1499938964844,282.54998779296875,282.2034912109375,283.4091186523437,282.6514587402344,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.801261522719869e-06,7.255846097564689e-12,5.801254246762255e-06,-1.3274521734274458e-05,0.0,0.1500000059604644,0.0,-3.267682041041553e-05,60.0,-0.0780286863446235,-0.0,-2.294363050242554e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.223070000833104e-07,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.2879517896635664e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.512767462638297e-08,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.2879517896635664e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,6.109487458161311e-07,290.8658447265625,294.1499938964844,282.54998779296875,282.20770263671875,283.4091186523437,282.6514587402344,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3032980632488034e-06,1.6300745475650302e-12,1.3032964716330753e-06,-2.982185606015264e-06,0.0,0.1500000059604644,0.0,-7.341091986745596e-06,60.0,-0.0311097428202629,-0.0,-1.157888346835223e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.223070000833104e-07,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.2879517896635664e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.512767462638297e-08,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.2879517896635664e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,6.109487458161311e-07,290.8658447265625,294.1499938964844,282.54998779296875,282.20770263671875,283.4091186523437,282.6514587402344,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3032980632488034e-06,1.6300745475650302e-12,1.3032964716330753e-06,-2.982185606015264e-06,0.0,0.1500000059604644,0.0,-7.341091986745596e-06,60.0,-0.0311097428202629,-0.0,-1.157888346835223e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,2.221309713945629e-08,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,2.3391466541511363e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,1.7276855501791033e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,2.3391464765154524e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,1.109590144210415e-07,290.8658447265625,294.1499938964844,282.54998779296875,282.2099609375,283.4091186523437,282.6514587402344,290.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3693657169587826e-07,2.962643693739388e-13,2.369362732679292e-07,-5.42001771464129e-07,0.0,0.1500000059604644,0.0,-1.334556145593524e-06,60.0,-0.0165594313293695,-0.0,-3.819287229279165e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.1116398468402622e-08,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.1706105418340941e-08,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,8.646089177943851e-09,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.1706105418340941e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,5.552871229497216e-08,290.8658447265625,294.1499938964844,282.54998779296875,282.2122802734375,283.4091186523437,282.6514587402344,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1865199667226989e-07,1.4833148815132646e-13,1.186518474582954e-07,-2.71368008952777e-07,0.0,0.1500000059604644,0.0,-6.682967068627477e-07,60.0,-0.0110451811924576,-0.0,-9.56516190851655e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.2536618444747294e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.3201666322626426e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.75070458403282e-12,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.3201665455264688e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,6.262300400461385e-11,290.8658447265625,294.1499938964844,282.54998779296875,282.2172241210937,283.4091186523437,282.6514587402344,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3640183427199304e-10,1.8179067436086087e-16,1.3640165386075154e-10,-3.0992997057666116e-10,0.0,0.1500000059604644,0.0,-7.71251507103443e-10,60.0,-0.0033837989903986,-0.0,-1.2165359001308016e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
