time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.2536618444747294e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.3201666322626426e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.75070458403282e-12,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.3201665455264688e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,6.262300400461385e-11,290.8658447265625,294.1499938964844,282.54998779296875,282.2172241210937,283.4091186523437,282.6514587402344,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3640183427199304e-10,1.8179067436086087e-16,1.3640165386075154e-10,-3.0992997057666116e-10,0.0,0.1500000059604644,0.0,-7.71251507103443e-10,60.0,-0.0033837989903986,-0.0,-1.2165359001308016e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,4.92510032756854e-10,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,5.186368556842066e-10,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,3.8306338656646233e-10,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,5.186368556842066e-10,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,2.4601893855447084e-09,290.8658447265625,294.1499938964844,282.54998779296875,282.2225341796875,283.4091186523437,282.6514587402344,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.246679535275689e-09,6.573688025402012e-15,5.246672873937541e-09,-1.2004069738225098e-08,0.0,0.1500000059604644,0.0,-2.9540387913584712e-08,60.0,-0.0011803620727732,-0.0,-1.8775618513330765e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,4.92510032756854e-10,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,5.186368556842066e-10,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,3.8306338656646233e-10,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,5.186368556842066e-10,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,2.4601893855447084e-09,290.8658447265625,294.1499938964844,282.54998779296875,282.2225341796875,283.4091186523437,282.6514587402344,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.246679535275689e-09,6.573688025402012e-15,5.246672873937541e-09,-1.2004069738225098e-08,0.0,0.1500000059604644,0.0,-2.9540387913584712e-08,60.0,-0.0011803620727732,-0.0,-1.8775618513330765e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,6.878637748286566e-08,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,7.243538391321638e-08,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,5.350052489916379e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,7.243538391321638e-08,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,3.4360220979579026e-07,290.8658447265625,294.1499938964844,282.5531616210937,282.2316589355469,283.4091186523437,282.6514587402344,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.329013556045538e-07,9.166921778949733e-13,7.329004461098521e-07,-1.677067643868213e-06,0.0,0.1500000059604644,0.0,-4.128218279220164e-06,60.0,-0.0029913729522377,-0.0,-3.662427145952919e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,6.878637748286566e-08,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,7.243538391321638e-08,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,5.350052489916379e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,7.243538391321638e-08,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,3.4360220979579026e-07,290.8658447265625,294.1499938964844,282.5531616210937,282.2316589355469,283.4091186523437,282.6514587402344,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.329013556045538e-07,9.166921778949733e-13,7.329004461098521e-07,-1.677067643868213e-06,0.0,0.1500000059604644,0.0,-4.128218279220164e-06,60.0,-0.0029913729522377,-0.0,-3.662427145952919e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,4.010354075489886e-07,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,4.223097107569629e-07,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,3.119164944109798e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,4.223096823352536e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,2.003254849114456e-06,290.8658447265625,294.1499938964844,282.5623474121094,282.2478332519531,283.4091186523437,282.6514587402344,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2729257074825e-06,5.344365575088439e-12,4.27292070526164e-06,-9.77756189968204e-06,0.0,0.1500000059604644,0.0,-2.406818384770304e-05,60.0,-0.0157990120351314,-0.0,-1.2448860301980669e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,4.010354075489886e-07,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,4.223097107569629e-07,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,3.119164944109798e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,4.223096823352536e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,2.003254849114456e-06,290.8658447265625,294.1499938964844,282.5623474121094,282.2478332519531,283.4091186523437,282.6514587402344,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2729257074825e-06,5.344365575088439e-12,4.27292070526164e-06,-9.77756189968204e-06,0.0,0.1500000059604644,0.0,-2.406818384770304e-05,60.0,-0.0157990120351314,-0.0,-1.2448860301980669e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,6.581241223102552e-07,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,6.930365543666994e-07,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,5.118743615639687e-07,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,6.930364975232806e-07,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,3.2874661428650143e-06,290.8658447265625,294.1499938964844,282.5691223144531,282.2583923339844,283.4091186523437,282.6514892578125,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.012161859165644e-06,8.770492145038222e-12,7.0121532189659774e-06,-1.6045627489802428e-05,0.0,0.1500000059604644,0.0,-3.949753590859473e-05,60.0,-0.0268330536782741,-0.0,-3.352584486068788e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,1.0503115390747553e-06,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.1060288898079309e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,8.169090506271459e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,1.106028776121093e-06,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,5.246523414825788e-06,290.8658447265625,294.1499938964844,282.5772399902344,282.2705383300781,283.4091186523437,282.6515197753906,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1190959412488157e-05,1.399711596627995e-11,1.1190945770067628e-05,-2.560770371928811e-05,0.0,0.1500000059604644,0.0,-6.303549162112176e-05,60.0,-0.0421121455729007,-0.0,-8.538869264440585e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,2.438313458696939e-06,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,2.5676620225567603e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,1.896466301332112e-06,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,2.5676620225567603e-06,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,1.2179880286566911e-05,290.86590576171875,294.1499938964844,282.5974426269531,282.2994079589844,283.4092102050781,282.65185546875,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5979772544815205e-05,3.2494298918273046e-11,2.597973980300594e-05,-5.94483244640287e-05,0.0,0.1500000059604644,0.0,-0.000146336707985,60.0,-0.1038723513484001,-0.0,-4.601963601857939e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,2.438313458696939e-06,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,2.5676620225567603e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,1.896466301332112e-06,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,2.5676620225567603e-06,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,1.2179880286566911e-05,290.86590576171875,294.1499938964844,282.5974426269531,282.2994079589844,283.4092102050781,282.65185546875,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5979772544815205e-05,3.2494298918273046e-11,2.597973980300594e-05,-5.94483244640287e-05,0.0,0.1500000059604644,0.0,-0.000146336707985,60.0,-0.1038723513484001,-0.0,-4.601963601857939e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,4.878842446487397e-06,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,5.137657353770919e-06,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,3.794655867750407e-06,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,5.137656899023568e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,2.4370829123654403e-05,290.8661193847656,294.1499938964844,282.62255859375,282.3339538574219,283.4095153808594,282.653076171875,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.198320286581293e-05,6.501817140236453e-11,5.19831373821944e-05,-0.0001189507529488,0.0,0.1500000059604644,0.0,-0.0002928066533058,60.0,-0.2138496935367584,-0.0,-1.8424585468412847e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,4.878842446487397e-06,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,5.137657353770919e-06,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,3.794655867750407e-06,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,5.137656899023568e-06,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,2.4370829123654403e-05,290.8661193847656,294.1499938964844,282.62255859375,282.3339538574219,283.4095153808594,282.653076171875,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.198320286581293e-05,6.501817140236453e-11,5.19831373821944e-05,-0.0001189507529488,0.0,0.1500000059604644,0.0,-0.0002928066533058,60.0,-0.2138496935367584,-0.0,-1.8424585468412847e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,8.380155122722499e-06,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,8.824709766486194e-06,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,6.517899691971252e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,8.824708856991492e-06,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,4.18606105085928e-05,290.8666687011719,294.1499938964844,282.6522216796875,282.3737487792969,283.4102783203125,282.656005859375,290.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.928925672080368e-05,1.1167880509255211e-10,8.928914030548185e-05,-0.0002043163403868,0.0,0.1500000059604644,0.0,-0.0005029410822317,60.0,-0.3790460228919983,-0.0,-5.435860095381884e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,8.380155122722499e-06,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,8.824709766486194e-06,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,6.517899691971252e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,8.824708856991492e-06,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,4.18606105085928e-05,290.8666687011719,294.1499938964844,282.6522216796875,282.3737487792969,283.4102783203125,282.656005859375,290.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.928925672080368e-05,1.1167880509255211e-10,8.928914030548185e-05,-0.0002043163403868,0.0,0.1500000059604644,0.0,-0.0005029410822317,60.0,-0.3790460228919983,-0.0,-5.435860095381884e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,1.339788650511764e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,1.4108622963249218e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,1.0420580110803712e-05,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,1.4108622053754516e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,6.692521856166422e-05,290.8677062988281,294.1499938964844,282.68603515625,282.4183654785156,283.4117126464844,282.6615600585937,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427525567123,1.7854807909944978e-10,0.0001427523675374,-0.0003266537678427,0.0,0.1500000059604644,0.0,-0.0008040847606025,60.0,-0.6144112944602966,-0.0,-1.3894301265082731e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,1.339788650511764e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,1.4108622963249218e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,1.0420580110803712e-05,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,1.4108622053754516e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,6.692521856166422e-05,290.8677062988281,294.1499938964844,282.68603515625,282.4183654785156,283.4117126464844,282.6615600585937,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427525567123,1.7854807909944978e-10,0.0001427523675374,-0.0003266537678427,0.0,0.1500000059604644,0.0,-0.0008040847606025,60.0,-0.6144112944602966,-0.0,-1.3894301265082731e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,1.656832500884775e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,1.7447249774704687e-05,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,1.2886477634310722e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,1.7447247955715284e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,8.276222069980577e-05,290.8684997558594,294.1499938964844,282.70440673828125,282.4423217773437,283.4127197265625,282.6654357910156,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765331835485,2.2079932326946048e-10,0.0001765329652698,-0.000403952319175,0.0,0.1500000059604644,0.0,-0.0009943617042154,60.0,-0.7639058232307434,-0.0,-2.12481632289041e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,2.0211766241118312e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,2.1283967726049013e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,1.572026485519018e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,2.1283967726049013e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0001009619591059,290.86944580078125,294.1499938964844,282.7236633300781,282.46734619140625,283.4139099121094,282.669921875,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153536479454,2.6935409458417315e-10,0.0002153533860109,-0.0004927832633256,0.0,0.1500000059604644,0.0,-0.0012130265822634,60.0,-0.9375929832458496,-0.0,-3.1620785989616707e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,2.885024150600657e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,3.038070099137257e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,2.243908056698274e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,3.038069917238317e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001441129279555,290.8716125488281,294.1499938964844,282.7647399902344,282.520263671875,283.4164428710937,282.6792907714844,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073957923334,3.84476062098571e-10,0.0003073954139836,-0.0007033986621536,0.0,0.1500000059604644,0.0,-0.0017314750002697,60.0,-1.3554396629333496,-0.0,-6.442627764613462e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,2.885024150600657e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,3.038070099137257e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,2.243908056698274e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,3.038069917238317e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001441129279555,290.8716125488281,294.1499938964844,282.7647399902344,282.520263671875,283.4164428710937,282.6792907714844,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073957923334,3.84476062098571e-10,0.0003073954139836,-0.0007033986621536,0.0,0.1500000059604644,0.0,-0.0017314750002697,60.0,-1.3554396629333496,-0.0,-6.442627764613462e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,3.9712595025775954e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,4.181928306934424e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,3.088757875957526e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,4.181928306934424e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001983726397156,290.8730163574219,294.1499938964844,282.808837890625,282.57666015625,283.417236328125,282.6844482421875,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194863431621,5.255822999039591e-10,0.0004194858192931,-0.0009622788056731,0.0,0.1500000059604644,0.0,-0.0023634093813598,60.0,-1.876401782035828,-0.0,-1.2207328481395052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,3.9712595025775954e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,4.181928306934424e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,3.088757875957526e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,4.181928306934424e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0001983726397156,290.8730163574219,294.1499938964844,282.808837890625,282.57666015625,283.417236328125,282.6844482421875,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194863431621,5.255822999039591e-10,0.0004194858192931,-0.0009622788056731,0.0,0.1500000059604644,0.0,-0.0023634093813598,60.0,-1.876401782035828,-0.0,-1.2207328481395052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,4.1300725570181385e-05,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,4.34916619269643e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,3.2122788979904726e-05,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,4.349165828898549e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.00020630567451,290.87255859375,294.1499938964844,282.8555908203125,282.6361083984375,283.41412353515625,282.6866149902344,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006005819304846,7.11182890356099e-10,0.0006005812319926,-0.0012691299198195,0.0,0.1500000059604644,0.0,-0.0033583904150873,60.0,-2.5476410388946533,-0.0,-1.3203206528089597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,4.1300725570181385e-05,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,4.34916619269643e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,3.2122788979904726e-05,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,4.349165828898549e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.00020630567451,290.87255859375,294.1499938964844,282.8555908203125,282.6361083984375,283.41412353515625,282.6866149902344,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006005819304846,7.11182890356099e-10,0.0006005812319926,-0.0012691299198195,0.0,0.1500000059604644,0.0,-0.0033583904150873,60.0,-2.5476410388946533,-0.0,-1.3203206528089597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.019342542160302e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.497804421698676e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.015045412117615e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.497803694102912e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0004505348333623,290.872314453125,294.1499938964844,282.9046325683594,282.6981811523437,283.4141845703125,282.7286682128906,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003150255943182,6.578393940692703e-10,0.0003150249249301,-0.0014144448796287,0.0,0.1500000059604644,0.0,-0.0019197039073333,60.0,-2.489107608795166,-0.0,-6.296711774211873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.019342542160302e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,9.497804421698676e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.015045412117615e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.497803694102912e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0004505348333623,290.872314453125,294.1499938964844,282.9046325683594,282.6981811523437,283.4141845703125,282.7286682128906,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003150255943182,6.578393940692703e-10,0.0003150249249301,-0.0014144448796287,0.0,0.1500000059604644,0.0,-0.0019197039073333,60.0,-2.489107608795166,-0.0,-6.296711774211873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.00512604857795e-05,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.482833411311732e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,7.003988139331341e-05,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.482833411311732e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0004498246998991,290.8686828613281,294.1499938964844,282.9299011230469,282.73004150390625,283.41192626953125,282.729736328125,290.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007880692137405,9.56037804478171e-10,0.0007880682824179,-0.0017253691330552,0.0,0.1500000059604644,0.0,-0.0044324621558189,60.0,-3.2754900455474854,-0.0,-6.276876973743128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.014091483550146e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.492274693911897e-05,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,7.010961417108774e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.492274693911897e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0004502725496422,290.8734436035156,294.1499938964844,282.9555969238281,282.76239013671875,283.4101867675781,282.73211669921875,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006705757114104,9.490924712807214e-10,0.0006705747800879,-0.0018246027175337,0.0,0.1500000059604644,0.0,-0.0038387337699532,60.0,-3.413012981414795,-0.0,-6.289381104807036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.011373185785489e-05,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.489411604590714e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.008847023826092e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.489411604590714e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0004501367220655,290.8744201660156,294.1499938964844,283.0080871582031,282.8283386230469,283.40338134765625,282.7373962402344,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009327040170319,1.1780487696455562e-09,0.0009327028528787,-0.0021644027438014,0.0,0.1500000059604644,0.0,-0.0052599953487515,60.0,-4.334924697875977,-0.0,-6.285586806598077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.011373185785489e-05,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.489411604590714e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.008847023826092e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.489411604590714e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0004501367220655,290.8744201660156,294.1499938964844,283.0080871582031,282.8283386230469,283.40338134765625,282.7373962402344,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009327040170319,1.1780487696455562e-09,0.0009327028528787,-0.0021644027438014,0.0,0.1500000059604644,0.0,-0.0052599953487515,60.0,-4.334924697875977,-0.0,-6.285586806598077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,9.018989658216016e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.49743262026459e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,7.014770380919799e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.497431892668828e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.000450517196441,290.8638916015625,294.1499938964844,283.061767578125,282.8955383300781,283.3968505859375,282.7445678710937,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009451662772335,1.284600315010209e-09,0.0009451649966649,-0.002432064153254,0.0,0.1500000059604644,0.0,-0.0053708795458078,60.0,-4.909806251525879,-0.0,-6.296215815382311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,9.018989658216016e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.49743262026459e-05,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,7.014770380919799e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.497431892668828e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.000450517196441,290.8638916015625,294.1499938964844,283.061767578125,282.8955383300781,283.3968505859375,282.7445678710937,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009451662772335,1.284600315010209e-09,0.0009451649966649,-0.002432064153254,0.0,0.1500000059604644,0.0,-0.0053708795458078,60.0,-4.909806251525879,-0.0,-6.296215815382311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.022960148286074e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.5016133855097e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,7.01785902492702e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.5016133855097e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0004507155390456,290.86181640625,294.1499938964844,283.1162109375,282.9635925292969,283.3919982910156,282.7547607421875,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663485154509,1.4550124438628131e-09,0.001066347118467,-0.0027588952798396,0.0,0.1500000059604644,0.0,-0.0060571711510419,60.0,-4.834792137145996,-0.0,-6.301760180349447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.022960148286074e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.5016133855097e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,7.01785902492702e-05,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.5016133855097e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0004507155390456,290.86181640625,294.1499938964844,283.1162109375,282.9635925292969,283.3919982910156,282.7547607421875,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663485154509,1.4550124438628131e-09,0.001066347118467,-0.0027588952798396,0.0,0.1500000059604644,0.0,-0.0060571711510419,60.0,-4.834792137145996,-0.0,-6.301760180349447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.032797970576212e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.511973621556535e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,7.025510421954095e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.511972893960774e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004512069572228,290.85992431640625,294.1499938964844,283.1469116210937,283.0018920898437,283.3888854980469,282.7623596191406,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624420781619,1.4724511609998103e-09,0.0009624405647628,-0.002908646594733,0.0,0.1500000059604644,0.0,-0.0055427686311304,60.0,-4.794034004211426,-0.0,-6.315509182286405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.03751206351444e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,9.516937279840933e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,7.029176776995882e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.51693655224517e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0004514424363151,290.8584289550781,294.1499938964844,283.17108154296875,283.0320129394531,283.3872375488281,282.76910400390625,290.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629435953684,1.5311698575715127e-09,0.0009629420237615,-0.0030625159852206,0.0,0.1500000059604644,0.0,-0.0055718747898936,60.0,-4.7731451988220215,-0.0,-6.322101597788787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.043572208611296e-05,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,9.523319022264332e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,7.033890869934112e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.523319022264332e-05,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004517451452556,290.85675048828125,294.1499938964844,283.1985168457031,283.0661926269531,283.3857116699219,282.7780456542969,290.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635892929509,1.606670685383449e-09,0.0009635876631364,-0.0032603600993752,0.0,0.1500000059604644,0.0,-0.0056093037128448,60.0,-4.754374980926514,-0.0,-6.330583346425557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.050211519934236e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.530311217531562e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.039054617052898e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.5303104899358e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0004520768125075,290.85504150390625,294.1499938964844,283.2259521484375,283.100341796875,283.3843688964844,282.7880859375,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642967488616,1.6893848542309795e-09,0.0009642950608395,-0.0034771063365042,0.0,0.1500000059604644,0.0,-0.0056503093801438,60.0,-4.737142562866211,-0.0,-6.339881508665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.065832273336127e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.546759974909946e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.051204011077061e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.546759974909946e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0004528570862021,290.85162353515625,294.1499938964844,283.2804870605469,283.16815185546875,283.3824157714844,282.8121337890625,290.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659606730565,1.883984523942672e-09,0.0009659587522037,-0.003987037576735,0.0,0.1500000059604644,0.0,-0.0057467790320515,60.0,-4.705760955810547,-0.0,-6.361784699038253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
