time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936280,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,9.065832273336127e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.546759974909946e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.051204011077061e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.546759974909946e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0004528570862021,290.85162353515625,294.1499938964844,283.2804870605469,283.16815185546875,283.3824157714844,282.8121337890625,290.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659606730565,1.883984523942672e-09,0.0009659587522037,-0.003987037576735,0.0,0.1500000059604644,0.0,-0.0057467790320515,60.0,-4.705760955810547,-0.0,-6.361784699038253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.084730118047446e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.5666604465805e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.065902173053473e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.566659718984738e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0004538010980468,290.8481750488281,294.1499938964844,283.3343200683594,283.2350158691406,283.38140869140625,282.8426513671875,290.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679740178398,2.119415754009424e-09,0.000967971922364,-0.0046039610169827,0.0,0.1500000059604644,0.0,-0.0058634923771023,60.0,-4.677369117736816,-0.0,-6.388333417817196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.084730118047446e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.5666604465805e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.065902173053473e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.566659718984738e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0004538010980468,290.8481750488281,294.1499938964844,283.3343200683594,283.2350158691406,283.38140869140625,282.8426513671875,290.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679740178398,2.119415754009424e-09,0.000967971922364,-0.0046039610169827,0.0,0.1500000059604644,0.0,-0.0058634923771023,60.0,-4.677369117736816,-0.0,-6.388333417817196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.106947982218117e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.590056288288906e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.083182572387159e-05,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.590056288288906e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004549108853098,290.8447265625,294.1499938964844,283.38702392578125,283.3004150390625,283.3813171386719,282.88067626953125,290.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703411487862,2.3962025696988576e-09,0.0009703387622721,-0.0053292447701096,0.0,0.1500000059604644,0.0,-0.0060007078573107,60.0,-4.651352882385254,-0.0,-6.419617193387239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.106947982218117e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.590056288288906e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.083182572387159e-05,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.590056288288906e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004549108853098,290.8447265625,294.1499938964844,283.38702392578125,283.3004150390625,283.3813171386719,282.88067626953125,290.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703411487862,2.3962025696988576e-09,0.0009703387622721,-0.0053292447701096,0.0,0.1500000059604644,0.0,-0.0060007078573107,60.0,-4.651352882385254,-0.0,-6.419617193387239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.132041304837912e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.616481111152098e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.102699601091444e-05,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.616481111152098e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004561643872875,290.8412170410156,294.1499938964844,283.43829345703125,283.3639831542969,283.3822021484375,282.92694091796875,290.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730148012749,2.708826052355562e-09,0.0009730121237225,-0.0061484239995479,0.0,0.1500000059604644,0.0,-0.0061556892469525,60.0,-4.627610683441162,-0.0,-6.45504272256403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.132041304837912e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.616481111152098e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.102699601091444e-05,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.616481111152098e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004561643872875,290.8412170410156,294.1499938964844,283.43829345703125,283.3639831542969,283.3822021484375,282.92694091796875,290.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730148012749,2.708826052355562e-09,0.0009730121237225,-0.0061484239995479,0.0,0.1500000059604644,0.0,-0.0061556892469525,60.0,-4.627610683441162,-0.0,-6.45504272256403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.145394869847225e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.63054335443303e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,7.113086030585691e-05,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,9.630542626837268e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004568314179778,290.8394775390625,294.1499938964844,283.4632263183594,283.3948974609375,283.3829345703125,282.952880859375,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744377457536,2.875186089212889e-09,0.0009744348353706,-0.0065843383781611,0.0,0.1500000059604644,0.0,-0.0062381620518863,60.0,-4.616494178771973,-0.0,-6.473933922279684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.159250475931913e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.645133832236752e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.123862451408058e-05,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.64513310464099e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0004575235361699,290.83770751953125,294.1499938964844,283.4876708984375,283.4251708984375,283.3839111328125,282.98095703125,290.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759139502421,3.047806007572262e-09,0.0009759109234437,-0.0070366519503295,0.0,0.1500000059604644,0.0,-0.0063237370923161,60.0,-4.605955123901367,-0.0,-6.493564796983264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.187726391246542e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.675120236352086e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.146010466385633e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.675120236352086e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0004589459567796,290.83416748046875,294.1499938964844,283.53485107421875,283.4836120605469,283.38641357421875,283.0418395996094,290.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.402569337396244e-09,0.0009789443574845,-0.0079662203788757,0.0,0.1500000059604644,0.0,-0.0064996080473065,60.0,-4.586236953735352,-0.0,-6.534003915703579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.187726391246542e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.675120236352086e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.146010466385633e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.675120236352086e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0004589459567796,290.83416748046875,294.1499938964844,283.53485107421875,283.4836120605469,283.38641357421875,283.0418395996094,290.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789478499442,3.402569337396244e-09,0.0009789443574845,-0.0079662203788757,0.0,0.1500000059604644,0.0,-0.0064996080473065,60.0,-4.586236953735352,-0.0,-6.534003915703579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.216508624376728e-05,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.70542969298549e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,7.168396405177191e-05,297.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.705428965389729e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004603836860042,290.83062744140625,294.1499938964844,283.57940673828125,283.5387878417969,283.3897399902344,283.1085205078125,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761146061265208e-09,0.0009820107370615,-0.008905760012567,0.0,0.1500000059604644,0.0,-0.0066773705184459,60.0,-4.568321228027344,-0.0,-6.575004363185144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.216508624376728e-05,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.70542969298549e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,7.168396405177191e-05,297.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.705428965389729e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004603836860042,290.83062744140625,294.1499938964844,283.57940673828125,283.5387878417969,283.3897399902344,283.1085205078125,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761146061265208e-09,0.0009820107370615,-0.008905760012567,0.0,0.1500000059604644,0.0,-0.0066773705184459,60.0,-4.568321228027344,-0.0,-6.575004363185144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.244447574019432e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.734850755194202e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.190126780187711e-05,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.73485002759844e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.000461779301986,290.8270263671875,294.1499938964844,283.6210021972656,283.5902404785156,283.3936767578125,283.1781311035156,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849913185462,4.109222739856477e-09,0.0009849872440099,-0.0098177641630172,0.0,0.1500000059604644,0.0,-0.0068499278277158,60.0,-4.551783561706543,-0.0,-6.614926917336561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.244447574019432e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.734850755194202e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.190126780187711e-05,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.73485002759844e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.000461779301986,290.8270263671875,294.1499938964844,283.6210021972656,283.5902404785156,283.3936767578125,283.1781311035156,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849913185462,4.109222739856477e-09,0.0009849872440099,-0.0098177641630172,0.0,0.1500000059604644,0.0,-0.0068499278277158,60.0,-4.551783561706543,-0.0,-6.614926917336561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.261629020329563e-05,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.75294315139763e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,7.20348980394192e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.752942423801868e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0004626375157386,290.8247375488281,294.1499938964844,283.6458740234375,283.6210327148437,283.3965148925781,283.22332763671875,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868221823126,4.323269742201319e-09,0.0009868178749457,-0.0103785824030637,0.0,0.1500000059604644,0.0,-0.0069560417905449,60.0,-4.541861534118652,-0.0,-6.639536564989612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.27061410038732e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.762405534274876e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,7.210479088826105e-05,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.762404806679116e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0004630863841157,290.82342529296875,294.1499938964844,283.6592102050781,283.6375732421875,283.3982238769531,283.24884033203125,290.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877794655039,4.435217082487952e-09,0.0009877750417217,-0.0106718884781003,0.0,0.1500000059604644,0.0,-0.0070115383714437,60.0,-4.536556243896484,-0.0,-6.652426520759036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.282703831559048e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.775135549716651e-05,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,7.219881808850914e-05,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.775135549716651e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0004636902594938,290.8216247558594,294.1499938964844,283.6769714355469,283.6595153808594,283.40069580078125,283.2839660644531,290.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890674846246,4.585829493919391e-09,0.0009890628280118,-0.0110664954409003,0.0,0.1500000059604644,0.0,-0.0070862034335732,60.0,-4.529350757598877,-0.0,-6.669787211421864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.29378002183512e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.786799637367948e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,7.228496542666107e-05,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.786799637367948e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004642435524147,290.81982421875,294.1499938964844,283.6937255859375,283.6802673339844,283.4033203125,283.31854248046875,290.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990247586742,4.72382355454215e-09,0.0009902428137138,-0.0114280357956886,0.0,0.1500000059604644,0.0,-0.007154612801969,60.0,-4.522398471832275,-0.0,-6.68571331630119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,9.312647307524458e-05,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.806668094825e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,7.243171421578154e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.806667367229238e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0004651860217563,290.8161926269531,294.1499938964844,283.7240905761719,283.7178955078125,283.40887451171875,283.3852233886719,290.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922581957653,4.9588795292265794e-09,0.0009922533063217,-0.012043866328895,0.0,0.1500000059604644,0.0,-0.0072711422108113,60.0,-4.509028434753418,-0.0,-6.712885181059391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,9.312647307524458e-05,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.806668094825e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,7.243171421578154e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.806667367229238e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0004651860217563,290.8161926269531,294.1499938964844,283.7240905761719,283.7178955078125,283.40887451171875,283.3852233886719,290.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922581957653,4.9588795292265794e-09,0.0009922533063217,-0.012043866328895,0.0,0.1500000059604644,0.0,-0.0072711422108113,60.0,-4.509028434753418,-0.0,-6.712885181059391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.326933650299908e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.821711864788084e-05,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,7.254282536450773e-05,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.821711137192324e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004658996185753,290.8125305175781,294.1499938964844,283.75,283.75,283.414794921875,283.4477233886719,290.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937804425135,5.136854497322929e-09,0.0009937753202393,-0.0125101404264569,0.0,0.1500000059604644,0.0,-0.0073593729175627,60.0,-4.496181964874268,-0.0,-6.733495183652849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.326933650299908e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.821711864788084e-05,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,7.254282536450773e-05,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.821711137192324e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004658996185753,290.8125305175781,294.1499938964844,283.75,283.75,283.414794921875,283.4477233886719,290.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937804425135,5.136854497322929e-09,0.0009937753202393,-0.0125101404264569,0.0,0.1500000059604644,0.0,-0.0073593729175627,60.0,-4.496181964874268,-0.0,-6.733495183652849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.338393283542246e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,9.833779040491208e-05,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,7.263195584528148e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,9.833779040491208e-05,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0004664720618166,290.8088684082031,294.1499938964844,283.77362060546875,283.77362060546875,283.4210205078125,283.5050048828125,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279620296505527e-09,0.0009949961677193,-0.0128841632977128,0.0,0.1500000059604644,0.0,-0.0074301483109593,60.0,-4.483601093292236,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.338393283542246e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,9.833779040491208e-05,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,7.263195584528148e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,9.833779040491208e-05,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0004664720618166,290.8088684082031,294.1499938964844,283.77362060546875,283.77362060546875,283.4210205078125,283.5050048828125,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279620296505527e-09,0.0009949961677193,-0.0128841632977128,0.0,0.1500000059604644,0.0,-0.0074301483109593,60.0,-4.483601093292236,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.349625906907022e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.845608292380348e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,7.27193255443126e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.845607564784586e-05,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0004670331836678,290.8052062988281,294.1499938964844,283.79736328125,283.79736328125,283.4275817871094,283.55780029296875,290.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.0132507840171456,0.0,0.1500000059604644,0.0,-0.0074995229952037,60.0,-4.47104024887085,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.349625906907022e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.845608292380348e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,7.27193255443126e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.845607564784586e-05,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0004670331836678,290.8052062988281,294.1499938964844,283.79736328125,283.79736328125,283.4275817871094,283.55780029296875,290.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.0132507840171456,0.0,0.1500000059604644,0.0,-0.0074995229952037,60.0,-4.47104024887085,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.355282236356288e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,9.851564391283318e-05,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.276331598404795e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,9.851563663687556e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.0004673157236538,290.8033752441406,294.1499938964844,283.80926513671875,283.80926513671875,283.4310302734375,283.58209228515625,290.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025323240388e-09,0.0009967951336875,-0.0134353814646601,0.0,0.1500000059604644,0.0,-0.0075344545766711,60.0,-4.464728832244873,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,9.360945114167409e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.857527766143904e-05,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,7.28073573554866e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.857527766143904e-05,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.000467598583782,290.801513671875,294.1499938964844,283.8211669921875,283.8211669921875,283.4345703125,283.60546875,290.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576443741638e-09,0.0009973985143005,-0.0136202089488506,0.0,0.1500000059604644,0.0,-0.0075694299302995,60.0,-4.458401679992676,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,9.37228396651335e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.86946834018454e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,7.289554923772812e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.869467612588778e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004681650025304,290.7978210449219,294.1499938964844,283.8450012207031,283.8450012207031,283.4417724609375,283.6505432128906,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.1500000059604644,0.0,-0.0076394584029912,60.0,-4.445720672607422,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,9.37228396651335e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.86946834018454e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,7.289554923772812e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.869467612588778e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004681650025304,290.7978210449219,294.1499938964844,283.8450012207031,283.8450012207031,283.4417724609375,283.6505432128906,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.1500000059604644,0.0,-0.0076394584029912,60.0,-4.445720672607422,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.383628639625384e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.881414007395506e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,7.298378477571532e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.881414007395506e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0004687316541094,290.79412841796875,294.1499938964844,283.8687438964844,283.8687438964844,283.44927978515625,283.6923828125,290.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165507002368e-09,0.0009998148307204,-0.0143605088815093,0.0,0.1500000059604644,0.0,-0.0077095213346183,60.0,-4.432997703552246,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.383628639625384e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.881414007395506e-05,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,7.298378477571532e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.881414007395506e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0004687316541094,290.79412841796875,294.1499938964844,283.8687438964844,283.8687438964844,283.44927978515625,283.6923828125,290.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165507002368e-09,0.0009998148307204,-0.0143605088815093,0.0,0.1500000059604644,0.0,-0.0077095213346183,60.0,-4.432997703552246,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.394938388140872e-05,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.893324022414164e-05,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.30717511032708e-05,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,9.893324022414164e-05,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0004692966176662,290.7904052734375,294.1499938964844,283.8923645019531,283.8923645019531,283.4571228027344,283.7314758300781,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066575592806e-09,0.0010010197293013,-0.0147296199575066,0.0,0.1500000059604644,0.0,-0.0077793723903596,60.0,-4.4202656745910645,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.394938388140872e-05,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.893324022414164e-05,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.30717511032708e-05,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,9.893324022414164e-05,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0004692966176662,290.7904052734375,294.1499938964844,283.8923645019531,283.8923645019531,283.4571228027344,283.7314758300781,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066575592806e-09,0.0010010197293013,-0.0147296199575066,0.0,0.1500000059604644,0.0,-0.0077793723903596,60.0,-4.4202656745910645,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,9.40303216339089e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.901847079163416e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,7.313470268854871e-05,297.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,9.901847079163416e-05,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0004697009280789,290.7877197265625,294.1499938964844,283.90924072265625,283.90924072265625,283.46295166015625,283.7579040527344,290.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084898807046102e-09,0.0010018820175901,-0.014993761666119,0.0,0.1500000059604644,0.0,-0.0078293597325682,60.0,-4.411114692687988,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.406179742654786e-05,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.905161277856678e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,7.315917900996283e-05,297.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,9.905161277856678e-05,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.000469858146971,290.78668212890625,294.1499938964844,283.915771484375,283.915771484375,283.4652404785156,283.7681884765625,290.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.1241087756513934e-09,0.0010022172937169,-0.0150964753702282,0.0,0.1500000059604644,0.0,-0.007848797366023,60.0,-4.407556056976318,-0.0,-6.848396338909879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,9.41174803301692e-05,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.91102569969371e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,7.320249278564006e-05,297.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.91102569969371e-05,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.837890625,0.0,0.0,0.0004701363213825,290.7848205566406,294.1499938964844,283.9273986816406,283.9273986816406,283.4694519042969,283.7855224609375,290.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.193485280192591e-09,0.0010028104297816,-0.0152782127261161,0.0,0.1500000059604644,0.0,-0.007883190177381,60.0,-4.401228427886963,-0.0,-6.85650718423858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.417293767910452e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.916865383274852e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,7.324562466237694e-05,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,9.916864655679092e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.000470413302537,290.782958984375,294.1499938964844,283.9389343261719,283.9389343261719,283.47369384765625,283.8024597167969,290.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003407407552,6.262569574033705e-09,0.0010034011211246,-0.01545918174088,0.0,0.1500000059604644,0.0,-0.0079174377024173,60.0,-4.394915580749512,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.428325574845076e-05,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.928482177201658e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,7.3331430030521e-05,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.928482177201658e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0004709643835667,290.7792053222656,294.1499938964844,283.9617614746094,283.9617614746094,283.4823303222656,283.83563232421875,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400006746787312e-09,0.0010045764502137,-0.0158192012459039,0.0,0.1500000059604644,0.0,-0.007985571399331,60.0,-4.382323265075684,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
