time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938680,296.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.428325574845076e-05,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.928482177201658e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,7.3331430030521e-05,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.928482177201658e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0004709643835667,290.7792053222656,294.1499938964844,283.9617614746094,283.9617614746094,283.4823303222656,283.83563232421875,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400006746787312e-09,0.0010045764502137,-0.0158192012459039,0.0,0.1500000059604644,0.0,-0.007985571399331,60.0,-4.382323265075684,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.439150016987696e-05,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,9.939880692400038e-05,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,7.341562013607472e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.939880692400038e-05,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0004715050745289,290.77545166015625,294.1499938964844,283.98419189453125,283.98419189453125,283.4912414550781,283.8670959472656,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057361796498,6.534859320339592e-09,0.0010057295439764,-0.016172444447875,0.0,0.1500000059604644,0.0,-0.0080524245277047,60.0,-4.36985969543457,-0.0,-6.896487292351594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.439150016987696e-05,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,9.939880692400038e-05,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,7.341562013607472e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.939880692400038e-05,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,0.0004715050745289,290.77545166015625,294.1499938964844,283.98419189453125,283.98419189453125,283.4912414550781,283.8670959472656,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057361796498,6.534859320339592e-09,0.0010057295439764,-0.016172444447875,0.0,0.1500000059604644,0.0,-0.0080524245277047,60.0,-4.36985969543457,-0.0,-6.896487292351594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.449759090784936e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.951052925316616e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,7.349813677137718e-05,297.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.951052925316616e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0004720350261777,290.7716979980469,294.1499938964844,284.0061950683594,284.0061950683594,283.5003967285156,283.89703369140625,290.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667030927332007e-09,0.0010068598203361,-0.0165186580270528,0.0,0.1500000059604644,0.0,-0.0081179477274417,60.0,-4.357546806335449,-0.0,-6.911997729730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.449759090784936e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.951052925316616e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,7.349813677137718e-05,297.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.951052925316616e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0004720350261777,290.7716979980469,294.1499938964844,284.0061950683594,284.0061950683594,283.5003967285156,283.89703369140625,290.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667030927332007e-09,0.0010068598203361,-0.0165186580270528,0.0,0.1500000059604644,0.0,-0.0081179477274417,60.0,-4.357546806335449,-0.0,-6.911997729730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.46012369240634e-05,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.961967589333652e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,7.357874710578471e-05,297.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.961966861737892e-05,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0004725527542177,290.7679443359375,294.1499938964844,284.02764892578125,284.02764892578125,283.509765625,283.9256286621094,290.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796153417809592e-09,0.0010079639032483,-0.0168568808585405,0.0,0.1500000059604644,0.0,-0.0081819593906402,60.0,-4.345407962799072,-0.0,-6.927167106596245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.46012369240634e-05,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.961967589333652e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,7.357874710578471e-05,297.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.961966861737892e-05,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0004725527542177,290.7679443359375,294.1499938964844,284.02764892578125,284.02764892578125,283.509765625,283.9256286621094,290.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796153417809592e-09,0.0010079639032483,-0.0168568808585405,0.0,0.1500000059604644,0.0,-0.0081819593906402,60.0,-4.345407962799072,-0.0,-6.927167106596245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,9.465165203437208e-05,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.967276855604724e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,7.361796451732516e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,9.967276128008962e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0004728046187665,290.7660522460937,294.1499938964844,284.03814697265625,284.03814697265625,283.5145568847656,283.9393310546875,290.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858964507472365e-09,0.0010085009271278,-0.0170214045792818,0.0,0.1500000059604644,0.0,-0.0082130962982773,60.0,-4.339440822601318,-0.0,-6.934551777248998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.470193617744373e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,9.972571569960564e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,7.365706551354378e-05,296.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.972570842364804e-05,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0004730557848233,290.76416015625,294.1499938964844,284.04852294921875,284.04852294921875,283.5193786621094,283.95281982421875,290.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,0.1500000059604644,0.0,-0.0082441493868827,60.0,-4.333505630493164,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,9.479963773628695e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.98285977402702e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,7.373306289082393e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,9.98285977402702e-05,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0004735438269563,290.7603759765625,294.1499938964844,284.0687255859375,284.0687255859375,283.5291442871094,283.9790954589844,290.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043325034317149e-09,0.0010100775398314,-0.0175043027848005,0.0,0.1500000059604644,0.0,-0.0083044925704598,60.0,-4.3217854499816895,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,9.479963773628695e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.98285977402702e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,7.373306289082393e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,9.98285977402702e-05,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0004735438269563,290.7603759765625,294.1499938964844,284.0687255859375,284.0687255859375,283.5291442871094,283.9790954589844,290.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043325034317149e-09,0.0010100775398314,-0.0175043027848005,0.0,0.1500000059604644,0.0,-0.0083044925704598,60.0,-4.3217854499816895,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.489344665780663e-05,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.992738341679797e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,7.380601891782135e-05,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.992737614084037e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0004740123986266,290.7566223144531,294.1499938964844,284.0882263183594,284.0882263183594,283.5390930175781,284.0041198730469,290.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160187998067613e-09,0.0010110768489539,-0.0178103968501091,0.0,0.1500000059604644,0.0,-0.0083624264225363,60.0,-4.310366153717041,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.489344665780663e-05,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.992738341679797e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,7.380601891782135e-05,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.992737614084037e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0004740123986266,290.7566223144531,294.1499938964844,284.0882263183594,284.0882263183594,283.5390930175781,284.0041198730469,290.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160187998067613e-09,0.0010110768489539,-0.0178103968501091,0.0,0.1500000059604644,0.0,-0.0083624264225363,60.0,-4.310366153717041,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,9.498317376710474e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001000218762783,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,7.38758099032566e-05,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001000218690023,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0004744606267195,290.7528076171875,294.1499938964844,284.1069641113281,284.1069641113281,283.5491943359375,284.0279541015625,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120398364961,7.271978574863169e-09,0.0010120325023308,-0.0181032009422779,0.0,0.1500000059604644,0.0,-0.0084178447723388,60.0,-4.2992706298828125,-0.0,-6.983211164879324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,9.498317376710474e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0001000218762783,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,7.38758099032566e-05,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001000218690023,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0004744606267195,290.7528076171875,294.1499938964844,284.1069641113281,284.1069641113281,283.5491943359375,284.0279541015625,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120398364961,7.271978574863169e-09,0.0010120325023308,-0.0181032009422779,0.0,0.1500000059604644,0.0,-0.0084178447723388,60.0,-4.2992706298828125,-0.0,-6.983211164879324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.505252091912551e-05,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001000948977889,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,7.392974657705054e-05,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001000948905129,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004748070205096,290.7497863769531,294.1499938964844,284.1213073730469,284.1213073730469,283.557373046875,284.04644775390625,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012778840959,7.358365472498462e-09,0.0010127715067937,-0.0183294638991355,0.0,0.1500000059604644,0.0,-0.0084606716409325,60.0,-4.290574073791504,-0.0,-6.993410295308422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,9.506913193035872e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.000100112381915,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,7.394266140181571e-05,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.000100112381915,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0004748899664264,290.7490234375,294.1499938964844,284.12481689453125,284.12481689453125,283.5594482421875,284.0509033203125,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129557922482,7.379057809231426e-09,0.0010129484580829,-0.0183836612850427,0.0,0.1500000059604644,0.0,-0.0084709301590919,60.0,-4.288455009460449,-0.0,-6.995853851776701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.51095498749055e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.000100154953543,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,7.39741008146666e-05,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,0.0001001549462671,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0004750918888021,290.74713134765625,294.1499938964844,284.1334228515625,284.1334228515625,283.56463623046875,284.0617370605469,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429417081539212e-09,0.001013378961943,-0.0185155589133501,0.0,0.1500000059604644,0.0,-0.008495895192027,60.0,-4.28326416015625,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.515005513094366e-05,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001001976052066,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,7.400560571113601e-05,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001001976052066,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0004752942477352,290.7452392578125,294.1499938964844,284.1417541503906,284.1417541503906,283.56982421875,284.07244873046875,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479879826632896e-09,0.0010138103971257,-0.018647726625204,0.0,0.1500000059604644,0.0,-0.0085209114477038,60.0,-4.278095722198486,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.522629989078268e-05,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0001002778953989,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,7.406491204164922e-05,296.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,0.0001002778953989,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0004756751004606,290.7414245605469,294.1499938964844,284.1577453613281,284.1577453613281,283.5802917480469,284.0932006835937,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866955906145e-09,0.0010146228596568,-0.0188965070992708,0.0,0.1500000059604644,0.0,-0.0085680009797215,60.0,-4.268035888671875,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.522629989078268e-05,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0001002778953989,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,7.406491204164922e-05,296.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,0.0001002778953989,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0004756751004606,290.7414245605469,294.1499938964844,284.1577453613281,284.1577453613281,283.5802917480469,284.0932006835937,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866955906145e-09,0.0010146228596568,-0.0188965070992708,0.0,0.1500000059604644,0.0,-0.0085680009797215,60.0,-4.268035888671875,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.529685485176742e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001003521902021,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,7.411978003801778e-05,296.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001003521902021,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0004760275187436,290.7376403808594,294.1499938964844,284.17266845703125,284.17266845703125,283.5908508300781,284.1125183105469,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.66275842778441e-09,0.0010153744369745,-0.0191267021000385,0.0,0.1500000059604644,0.0,-0.0086115729063749,60.0,-4.258514404296875,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.529685485176742e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001003521902021,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,7.411978003801778e-05,296.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001003521902021,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0004760275187436,290.7376403808594,294.1499938964844,284.17266845703125,284.17266845703125,283.5908508300781,284.1125183105469,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.66275842778441e-09,0.0010153744369745,-0.0191267021000385,0.0,0.1500000059604644,0.0,-0.0086115729063749,60.0,-4.258514404296875,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.536172001389788e-05,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001004204968921,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,7.417023880407214e-05,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001004204968921,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0004763515607919,290.7338256835937,294.1499938964844,284.1864624023437,284.1864624023437,283.6015014648437,284.1305236816406,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.743569341300827e-09,0.0010160653619095,-0.019338347017765,0.0,0.1500000059604644,0.0,-0.008651633746922,60.0,-4.249504089355469,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.536172001389788e-05,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001004204968921,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,7.417023880407214e-05,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001004204968921,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0004763515607919,290.7338256835937,294.1499938964844,284.1864624023437,284.1864624023437,283.6015014648437,284.1305236816406,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.743569341300827e-09,0.0010160653619095,-0.019338347017765,0.0,0.1500000059604644,0.0,-0.008651633746922,60.0,-4.249504089355469,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,9.542241605231538e-05,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001004844161798,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,7.421744521707296e-05,296.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001004844161798,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0004766547353938,290.7300109863281,294.1499938964844,284.1990966796875,284.1990966796875,283.6121520996094,284.14752197265625,290.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819184411061997e-09,0.0010167122818529,-0.0195363834500312,0.0,0.1500000059604644,0.0,-0.0086891213431954,60.0,-4.240916252136231,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,9.542241605231538e-05,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001004844161798,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,7.421744521707296e-05,296.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001004844161798,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0004766547353938,290.7300109863281,294.1499938964844,284.1990966796875,284.1990966796875,283.6121520996094,284.14752197265625,290.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819184411061997e-09,0.0010167122818529,-0.0195363834500312,0.0,0.1500000059604644,0.0,-0.0086891213431954,60.0,-4.240916252136231,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.54486822593026e-05,297.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001005120720947,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,7.423786883009598e-05,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001005120720947,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0004767859354615,290.72808837890625,294.1499938964844,284.2049560546875,284.2049560546875,283.61749267578125,284.1554260253906,290.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.85190223950849e-09,0.0010169919114559,-0.0196220725774765,0.0,0.1500000059604644,0.0,-0.0087053412571549,60.0,-4.236908435821533,-0.0,-7.051820460901581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,9.547473746351898e-05,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001005395097308,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,7.425813237205148e-05,296.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001005395024549,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0004769160586874,290.7261962890625,294.1499938964844,284.21051025390625,284.21051025390625,283.6228332519531,284.1629943847656,290.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884358055321172e-09,0.0010172690963372,-0.0197070725262165,0.0,0.1500000059604644,0.0,-0.0087214289233088,60.0,-4.233032703399658,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.552331175655128e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001005906597129,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,7.429591641994193e-05,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001005906597129,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.0004771587264258,290.7223815917969,294.1499938964844,284.2205810546875,284.2205810546875,283.6335144042969,284.1773986816406,290.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944869651055342e-09,0.001017787028104,-0.0198655501008033,0.0,0.1500000059604644,0.0,-0.0087514296174049,60.0,-4.225590705871582,-0.0,-7.062850926331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.552331175655128e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001005906597129,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,7.429591641994193e-05,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001005906597129,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.0004771587264258,290.7223815917969,294.1499938964844,284.2205810546875,284.2205810546875,283.6335144042969,284.1773986816406,290.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944869651055342e-09,0.001017787028104,-0.0198655501008033,0.0,0.1500000059604644,0.0,-0.0087514296174049,60.0,-4.225590705871582,-0.0,-7.062850926331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,9.556332224747166e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0001006327947834,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,7.43270356906578e-05,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001006327875074,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0004773585824295,290.71856689453125,294.1499938964844,284.22930908203125,284.22930908203125,283.6441650390625,284.1904602050781,290.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994710671255234e-09,0.0010182128753513,-0.0199960805475711,0.0,0.1500000059604644,0.0,-0.0087761357426643,60.0,-4.218851089477539,-0.0,-7.068767615692195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,9.556332224747166e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0001006327947834,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,7.43270356906578e-05,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001006327875074,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0004773585824295,290.71856689453125,294.1499938964844,284.22930908203125,284.22930908203125,283.6441650390625,284.1904602050781,290.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994710671255234e-09,0.0010182128753513,-0.0199960805475711,0.0,0.1500000059604644,0.0,-0.0087761357426643,60.0,-4.218851089477539,-0.0,-7.068767615692195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,9.55989889916964e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001006703532766,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,7.435477891704068e-05,296.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001006703532766,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0004775367560796,290.7147521972656,294.1499938964844,284.236572265625,284.236572265625,283.6547546386719,284.2020263671875,290.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.039144461235992e-09,0.0010185930877923,-0.0201124474406242,0.0,0.1500000059604644,0.0,-0.0087981652468442,60.0,-4.2128190994262695,-0.0,-7.074044816590688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,9.55989889916964e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001006703532766,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,7.435477891704068e-05,296.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001006703532766,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0004775367560796,290.7147521972656,294.1499938964844,284.236572265625,284.236572265625,283.6547546386719,284.2020263671875,290.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.039144461235992e-09,0.0010185930877923,-0.0201124474406242,0.0,0.1500000059604644,0.0,-0.0087981652468442,60.0,-4.2128190994262695,-0.0,-7.074044816590688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.562260675011204e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0001006952224997,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,7.437315071001649e-05,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,0.0001006952224997,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0004776547430083,290.7113952636719,294.1499938964844,284.2417297363281,284.2417297363281,283.6639709472656,284.21075439453125,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188525775447,8.068564483210139e-09,0.0010188445448875,-0.0201894957572221,0.0,0.1500000059604644,0.0,-0.0088127497583627,60.0,-4.208249092102051,-0.0,-7.07753997630789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.562583727529272e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001006986203719,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,7.437565363943577e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0001006986203719,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0004776708374265,290.7109375,294.1499938964844,284.2423400878906,284.2423400878906,283.66522216796875,284.2119445800781,290.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188869200646,8.072583490559282e-09,0.0010188788874074,-0.0202000215649604,0.0,0.1500000059604644,0.0,-0.0088147418573498,60.0,-4.2076263427734375,-0.0,-7.07801746102632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.563838102621958e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.000100711833511,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,7.438541069859639e-05,296.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.000100711826235,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0004777334979735,290.7090148925781,294.1499938964844,284.2446594238281,284.2446594238281,283.6704406738281,284.2165222167969,290.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190204484388,8.088208325318647e-09,0.0010190124157816,-0.0202409401535987,0.0,0.1500000059604644,0.0,-0.0088224867358803,60.0,-4.205229759216309,-0.0,-7.079874109194861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.564743959344923e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001007213722914,297.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,7.439246110152453e-05,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0001007213722914,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004777787835337,290.7071228027344,294.1499938964844,284.2465515136719,284.2465515136719,283.67559814453125,284.2203674316406,290.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191168403252,8.099493520319356e-09,0.001019108807668,-0.0202704947441816,0.0,0.1500000059604644,0.0,-0.008828081190586,60.0,-4.203204154968262,-0.0,-7.081214903337242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,9.566361404722556e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001007384053082,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,7.440503395628184e-05,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001007383980322,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0004778595466632,290.70330810546875,294.1499938964844,284.2491149902344,284.2491149902344,283.6858215332031,284.2274475097656,290.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192897170782,8.119632965986057e-09,0.0010192815680056,-0.0203232374042272,0.0,0.1500000059604644,0.0,-0.0088380677625536,60.0,-4.199480056762695,-0.0,-7.083608721814016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
