time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941080,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,9.566361404722556e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001007384053082,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,7.440503395628184e-05,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001007383980322,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0004778595466632,290.70330810546875,294.1499938964844,284.2491149902344,284.2491149902344,283.6858215332031,284.2274475097656,290.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192897170782,8.119632965986057e-09,0.0010192815680056,-0.0203232374042272,0.0,0.1500000059604644,0.0,-0.0088380677625536,60.0,-4.199480056762695,-0.0,-7.083608721814016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,9.567377128405496e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001007491009659,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,7.441294292220846e-05,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001007491009659,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0004779103037435,290.6994934082031,294.1499938964844,284.25,284.25,283.6959228515625,284.2331237792969,290.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.132285067574685e-09,0.0010193897178396,-0.0203563719987869,0.0,0.1500000059604644,0.0,-0.0088443392887711,60.0,-4.19651985168457,-0.0,-7.085112230242886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,9.567377128405496e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001007491009659,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,7.441294292220846e-05,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001007491009659,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0004779103037435,290.6994934082031,294.1499938964844,284.25,284.25,283.6959228515625,284.2331237792969,290.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.132285067574685e-09,0.0010193897178396,-0.0203563719987869,0.0,0.1500000059604644,0.0,-0.0088443392887711,60.0,-4.19651985168457,-0.0,-7.085112230242886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.567611414240672e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001007515675155,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,7.4414761911612e-05,296.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001007515675155,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0004779220034833,290.6956787109375,294.1499938964844,284.25,284.24365234375,283.705810546875,284.2373962402344,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019422430545,8.135193851899203e-09,0.0010194142814725,-0.0203639902174472,0.0,0.1500000059604644,0.0,-0.008845780044794,60.0,-4.194164752960205,-0.0,-7.0854582645552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.567611414240672e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0001007515675155,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,7.4414761911612e-05,296.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001007515675155,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0004779220034833,290.6956787109375,294.1499938964844,284.25,284.24365234375,283.705810546875,284.2373962402344,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019422430545,8.135193851899203e-09,0.0010194142814725,-0.0203639902174472,0.0,0.1500000059604644,0.0,-0.008845780044794,60.0,-4.194164752960205,-0.0,-7.0854582645552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,9.567529923515394e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001007507089525,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,7.441412890329957e-05,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001007507089525,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004779179289471,290.6918640136719,294.1499938964844,284.25,284.2362060546875,283.71551513671875,284.2405090332031,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194139322265,8.134174223073387e-09,0.001019405783154,-0.0203613191843032,0.0,0.1500000059604644,0.0,-0.0088452761992812,60.0,-4.191911220550537,-0.0,-7.085336761747385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,9.567529923515394e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001007507089525,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,7.441412890329957e-05,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001007507089525,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004779179289471,290.6918640136719,294.1499938964844,284.25,284.2362060546875,283.71551513671875,284.2405090332031,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194139322265,8.134174223073387e-09,0.001019405783154,-0.0203613191843032,0.0,0.1500000059604644,0.0,-0.0088452761992812,60.0,-4.191911220550537,-0.0,-7.085336761747385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,9.567198139848188e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001007472092169,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,7.441154593834653e-05,296.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.0001007472092169,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0004779013397637,290.68994140625,294.1499938964844,284.25,284.2320556640625,283.72027587890625,284.2416687011719,290.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193784255534,8.130031758923906e-09,0.0010193702764809,-0.0203504711389541,0.0,0.1500000059604644,0.0,-0.0088432217016816,60.0,-4.190723896026611,-0.0,-7.084844355631503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.56686635618098e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001007437240332,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,7.440897024935111e-05,296.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.0001007437167572,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004778847796842,290.68804931640625,294.1499938964844,284.25,284.2276916503906,283.7250366210937,284.2427673339844,290.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193429188802,8.125899064737041e-09,0.0010193347698077,-0.0203396473079919,0.0,0.1500000059604644,0.0,-0.0088411718606948,60.0,-4.189530849456787,-0.0,-7.084353370601093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,9.565908112563191e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.000100733625004,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.440151239279658e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.000100733625004,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0004778369038831,290.6842346191406,294.1499938964844,284.25,284.2182312011719,283.73443603515625,284.2445983886719,290.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113949512278396e-09,0.0010192329064011,-0.0203083530068397,0.0,0.1500000059604644,0.0,-0.0088352495804429,60.0,-4.187044143676758,-0.0,-7.08293299567231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,9.565908112563191e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.000100733625004,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.440151239279658e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.000100733625004,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0004778369038831,290.6842346191406,294.1499938964844,284.25,284.2182312011719,283.73443603515625,284.2445983886719,290.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113949512278396e-09,0.0010192329064011,-0.0203083530068397,0.0,0.1500000059604644,0.0,-0.0088352495804429,60.0,-4.187044143676758,-0.0,-7.08293299567231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,9.56442891038023e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001007180544547,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,7.439000910380855e-05,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001007180544547,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0004777630383614,290.680419921875,294.1499938964844,284.25,284.2078857421875,283.7436218261719,284.24591064453125,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190833127126,8.095515369177521e-09,0.00101907516364,-0.0202600769698619,0.0,0.1500000059604644,0.0,-0.0088261105120182,60.0,-4.184347152709961,-0.0,-7.08074239241796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,9.56442891038023e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001007180544547,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,7.439000910380855e-05,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001007180544547,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0004777630383614,290.680419921875,294.1499938964844,284.25,284.2078857421875,283.7436218261719,284.24591064453125,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190833127126,8.095515369177521e-09,0.00101907516364,-0.0202600769698619,0.0,0.1500000059604644,0.0,-0.0088261105120182,60.0,-4.184347152709961,-0.0,-7.08074239241796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.562634659232572e-05,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001006991587928,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.437605381710455e-05,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001006991587928,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,0.0004776733985636,290.6766357421875,294.1499938964844,284.25,284.1967163085937,283.75262451171875,284.24688720703125,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188919259235,8.073156365639989e-09,0.0010188838932663,-0.0202015209943056,0.0,0.1500000059604644,0.0,-0.0088150259107351,60.0,-4.1814961433410645,-0.0,-7.078084962586217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.562634659232572e-05,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001006991587928,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.437605381710455e-05,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001006991587928,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,0.0004776733985636,290.6766357421875,294.1499938964844,284.25,284.1967163085937,283.75262451171875,284.24688720703125,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188919259235,8.073156365639989e-09,0.0010188838932663,-0.0202015209943056,0.0,0.1500000059604644,0.0,-0.0088150259107351,60.0,-4.1814961433410645,-0.0,-7.078084962586217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.560667967889458e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001006784441415,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,7.436075247824192e-05,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001006784441415,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.000477575144032,290.6729736328125,294.1499938964844,284.25,284.1853332519531,283.7611389160156,284.2475891113281,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186824947595,8.048639976721006e-09,0.0010186744621023,-0.0201373156160116,0.0,0.1500000059604644,0.0,-0.0088028730824589,60.0,-4.178642749786377,-0.0,-7.075172447912338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,9.560585021972656e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001006775783025,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,7.436011219397187e-05,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001006775783025,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0004775710403919,290.6728210449219,294.1499938964844,284.25,284.1848449707031,283.7615051269531,284.24761962890625,290.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186737636104,8.047614130646252e-09,0.0010186656145378,-0.0201346278190612,0.0,0.1500000059604644,0.0,-0.0088023645803332,60.0,-4.178524017333984,-0.0,-7.075050945104523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,9.559339378029108e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.000100664452475,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,7.435042061842978e-05,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,0.000100664452475,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0004775087872985,290.6709289550781,294.1499938964844,284.25,284.1786804199219,283.76580810546875,284.2478942871094,290.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185408173128,8.032084330977796e-09,0.0010185327846556,-0.0200939588248729,0.0,0.1500000059604644,0.0,-0.0087946653366088,60.0,-4.176945686340332,-0.0,-7.07320637616249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,9.558108286000788e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001006514939945,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,7.434084545820951e-05,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0001006514939945,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0004774472909048,290.6690368652344,294.1499938964844,284.25,284.17236328125,283.7701416015625,284.2481689453125,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184093844145,8.016744601491155e-09,0.0010184013517573,-0.0200537852942943,0.0,0.1500000059604644,0.0,-0.008787059225142,60.0,-4.175365447998047,-0.0,-7.071383834045264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,9.555410360917448e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.00010062308138,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,7.431986159645021e-05,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.00010062308138,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0004773125110659,290.6652526855469,294.1499938964844,284.25,284.1593017578125,283.7786865234375,284.24859619140625,290.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181219549849,7.983121719234987e-09,0.001018114038743,-0.0199657287448644,0.0,0.1500000059604644,0.0,-0.0087703922763466,60.0,-4.172112941741943,-0.0,-7.067391294413028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,9.555410360917448e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.00010062308138,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,7.431986159645021e-05,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.00010062308138,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0004773125110659,290.6652526855469,294.1499938964844,284.25,284.1593017578125,283.7786865234375,284.24859619140625,290.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181219549849,7.983121719234987e-09,0.001018114038743,-0.0199657287448644,0.0,0.1500000059604644,0.0,-0.0087703922763466,60.0,-4.172112941741943,-0.0,-7.067391294413028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.552444680593908e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001005918602459,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,7.429679681081325e-05,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001005918529699,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0004771644016727,290.6614685058594,294.1499938964844,284.25,284.1457824707031,283.7870483398437,284.2489318847656,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178060038015,7.946173496975462e-09,0.0010177980875596,-0.0198689643293619,0.0,0.1500000059604644,0.0,-0.0087520750239491,60.0,-4.168735027313232,-0.0,-7.063005824647919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.552444680593908e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001005918602459,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,7.429679681081325e-05,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001005918529699,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0004771644016727,290.6614685058594,294.1499938964844,284.25,284.1457824707031,283.7870483398437,284.2489318847656,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178060038015,7.946173496975462e-09,0.0010177980875596,-0.0198689643293619,0.0,0.1500000059604644,0.0,-0.0087520750239491,60.0,-4.168735027313232,-0.0,-7.063005824647919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.549257083563134e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0001005582817015,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,7.427200034726411e-05,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001005582817015,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0004770051455125,290.6576843261719,294.1499938964844,284.25,284.1318359375,283.7952880859375,284.2491760253906,290.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174663038924,7.906446164440695e-09,0.0010174583876505,-0.019764918833971,0.0,0.1500000059604644,0.0,-0.0087323803454637,60.0,-4.165254592895508,-0.0,-7.058290663053415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.549257083563134e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0001005582817015,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,7.427200034726411e-05,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001005582817015,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0004770051455125,290.6576843261719,294.1499938964844,284.25,284.1318359375,283.7952880859375,284.2491760253906,290.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174663038924,7.906446164440695e-09,0.0010174583876505,-0.019764918833971,0.0,0.1500000059604644,0.0,-0.0087323803454637,60.0,-4.165254592895508,-0.0,-7.058290663053415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,9.545842476654798e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001005223239189,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,7.424544310197234e-05,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001005223239189,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0004768345679622,290.6539001464844,294.1499938964844,284.25,284.1176147460937,283.8033447265625,284.2493591308594,290.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.863895312709701e-09,0.0010170945897698,-0.0196534823626279,0.0,0.1500000059604644,0.0,-0.0087112868204712,60.0,-4.161670207977295,-0.0,-7.053242967458574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,9.545842476654798e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001005223239189,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,7.424544310197234e-05,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001005223239189,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0004768345679622,290.6539001464844,294.1499938964844,284.25,284.1176147460937,283.8033447265625,284.2493591308594,290.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.863895312709701e-09,0.0010170945897698,-0.0196534823626279,0.0,0.1500000059604644,0.0,-0.0087112868204712,60.0,-4.161670207977295,-0.0,-7.053242967458574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,9.544049680698664e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001005034500849,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,7.423150236718357e-05,296.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001005034500849,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0004767450445797,290.6520080566406,294.1499938964844,284.25,284.11041259765625,283.80731201171875,284.2494506835937,290.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.841561178167922e-09,0.0010169034358114,-0.0195949878543615,0.0,0.1500000059604644,0.0,-0.0087002133950591,60.0,-4.159838676452637,-0.0,-7.050594064139659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.542248881189153e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001004844889394,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,7.421749614877626e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001004844889394,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0004766551137436,290.6501159667969,294.1499938964844,284.25,284.1031799316406,283.8112487792969,284.24951171875,290.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819124014929457e-09,0.001016711583361,-0.0195362269878387,0.0,0.1500000059604644,0.0,-0.0086890906095504,60.0,-4.157998561859131,-0.0,-7.047933792136973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,9.5384668384213e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0001004446603474,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,7.418808672809973e-05,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001004446603474,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0004764662007801,290.6463623046875,294.1499938964844,284.25,284.08856201171875,283.81903076171875,284.2496032714844,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771998156158588e-09,0.0010163087863475,-0.0194128025323152,0.0,0.1500000059604644,0.0,-0.0086657293140888,60.0,-4.154251575469971,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,9.5384668384213e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0001004446603474,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,7.418808672809973e-05,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0001004446603474,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0004764662007801,290.6463623046875,294.1499938964844,284.25,284.08856201171875,283.81903076171875,284.2496032714844,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771998156158588e-09,0.0010163087863475,-0.0194128025323152,0.0,0.1500000059604644,0.0,-0.0086657293140888,60.0,-4.154251575469971,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.534542914479972e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001004033329081,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,7.415755680995062e-05,296.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001004033329081,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0004762701573781,290.642578125,294.1499938964844,284.25,284.07391357421875,283.82666015625,284.24969482421875,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.1500000059604644,0.0,-0.008641486056149,60.0,-4.150439262390137,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.534542914479972e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001004033329081,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,7.415755680995062e-05,296.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001004033329081,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0004762701573781,290.642578125,294.1499938964844,284.25,284.07391357421875,283.82666015625,284.24969482421875,290.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.1500000059604644,0.0,-0.008641486056149,60.0,-4.150439262390137,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.530468378216028e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.000100360433862,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,7.412587001454085e-05,296.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0001003604265861,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0004760666342917,290.6388244628906,294.1499938964844,284.25,284.05926513671875,283.8341369628906,284.249755859375,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.67232766207826e-09,0.0010154565097764,-0.0191517639905214,0.0,0.1500000059604644,0.0,-0.0086163179948925,60.0,-4.146559715270996,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.530468378216028e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.000100360433862,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,7.412587001454085e-05,296.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0001003604265861,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0004760666342917,290.6388244628906,294.1499938964844,284.25,284.05926513671875,283.8341369628906,284.249755859375,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.67232766207826e-09,0.0010154565097764,-0.0191517639905214,0.0,0.1500000059604644,0.0,-0.0086163179948925,60.0,-4.146559715270996,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,9.52627742663026e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001003162979031,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.409327372442931e-05,296.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001003162979031,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0004758572904393,290.63507080078125,294.1499938964844,284.25,284.0447082519531,283.84149169921875,284.24981689453125,290.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150011330842,0.0,0.1500000059604644,0.0,-0.0085904318839311,60.0,-4.142628192901611,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,9.52627742663026e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001003162979031,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.409327372442931e-05,296.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001003162979031,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0004758572904393,290.63507080078125,294.1499938964844,284.25,284.0447082519531,283.84149169921875,284.24981689453125,290.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150011330842,0.0,0.1500000059604644,0.0,-0.0085904318839311,60.0,-4.142628192901611,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,9.524171764496714e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0001002941280603,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,7.407689554383978e-05,296.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0001002941207843,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.000475752109196,290.6332092285156,294.1499938964844,284.25,284.0375061035156,283.8451538085937,284.2498474121094,290.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,0.1500000059604644,0.0,-0.0085774241015315,60.0,-4.140659332275391,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,9.521981701254845e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,0.0001002710632747,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,7.405986252706498e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001002710559987,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0004756426787935,290.6313171386719,294.1499938964844,284.25,284.0303649902344,283.8487243652344,284.2498474121094,290.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566577586715084e-09,0.0010145523119717,-0.0188747979700565,0.0,0.1500000059604644,0.0,-0.0085638938471674,60.0,-4.138653755187988,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,9.517576108919457e-05,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001002246644929,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,7.402559276670218e-05,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001002246644929,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004754226247314,290.6275939941406,294.1499938964844,284.25,284.0162658691406,283.8558044433594,284.2498779296875,290.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511681054950259e-09,0.0010140828089788,-0.0187310185283422,0.0,0.1500000059604644,0.0,-0.008536678738892,60.0,-4.1346282958984375,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,9.517576108919457e-05,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001002246644929,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,7.402559276670218e-05,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001002246644929,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004754226247314,290.6275939941406,294.1499938964844,284.25,284.0162658691406,283.8558044433594,284.2498779296875,290.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511681054950259e-09,0.0010140828089788,-0.0187310185283422,0.0,0.1500000059604644,0.0,-0.008536678738892,60.0,-4.1346282958984375,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
