time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943540,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.513100667390972e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001001775381155,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,7.399078458547592e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0001001775381155,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.0004751990782096,290.62384033203125,294.1499938964844,284.25,284.0025329589844,283.8627624511719,284.2499084472656,290.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455919437404646e-09,0.0010136059718206,-0.0185849703848361,0.0,0.1500000059604644,0.0,-0.0085090352222323,60.0,-4.1305742263793945,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.513100667390972e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001001775381155,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,7.399078458547592e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0001001775381155,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.0004751990782096,290.62384033203125,294.1499938964844,284.25,284.0025329589844,283.8627624511719,284.2499084472656,290.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455919437404646e-09,0.0010136059718206,-0.0185849703848361,0.0,0.1500000059604644,0.0,-0.0085090352222323,60.0,-4.1305742263793945,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,9.508556831860916e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0001001296914182,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,7.395544525934383e-05,296.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0001001296841423,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0004749720974359,290.6201171875,294.1499938964844,284.25,283.9892578125,283.8695678710937,284.2499389648437,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.3993007276840225e-09,0.0010131218004971,-0.0184366796165704,0.0,0.1500000059604644,0.0,-0.0084809670224785,60.0,-4.126492023468018,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,9.508556831860916e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0001001296914182,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,7.395544525934383e-05,296.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0001001296841423,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0004749720974359,290.6201171875,294.1499938964844,284.25,283.9892578125,283.8695678710937,284.2499389648437,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.3993007276840225e-09,0.0010131218004971,-0.0184366796165704,0.0,0.1500000059604644,0.0,-0.0084809670224785,60.0,-4.126492023468018,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.503961337031797e-05,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001000812990241,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,7.391970575554296e-05,296.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001000812990241,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0004747425555251,290.61639404296875,294.1499938964844,284.25,283.9764709472656,283.8762512207031,284.2499389648437,290.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.3420456381256835e-09,0.0010126322740688,-0.018286719918251,0.0,0.1500000059604644,0.0,-0.008452583104372,60.0,-4.122389316558838,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.503961337031797e-05,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001000812990241,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,7.391970575554296e-05,296.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001000812990241,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0004747425555251,290.61639404296875,294.1499938964844,284.25,283.9764709472656,283.8762512207031,284.2499389648437,290.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.3420456381256835e-09,0.0010126322740688,-0.018286719918251,0.0,0.1500000059604644,0.0,-0.008452583104372,60.0,-4.122389316558838,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,9.501646854914723e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001000569318421,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,7.390170503640547e-05,296.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0001000569245661,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0004746269551105,290.6145324707031,294.1499938964844,284.25,283.9703063964844,283.8795471191406,284.2499389648437,290.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313207817105649e-09,0.0010123855900019,-0.0182111877948045,0.0,0.1500000059604644,0.0,-0.0084382873028516,60.0,-4.120331764221191,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.499328007223085e-05,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001000325064524,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,7.388366793747991e-05,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001000325064524,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,0.0004745110927615,290.6126708984375,294.1499938964844,284.25,283.9642944335937,283.8828125,284.2499694824219,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284310044042286e-09,0.001012138556689,-0.0181354992091655,0.0,0.1500000059604644,0.0,-0.0084239607676863,60.0,-4.118272304534912,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,9.494681580690668e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.99835756374523e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,7.384752825601026e-05,296.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,9.99835756374523e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0004742789897136,290.60894775390625,294.1499938964844,284.25,283.95281982421875,283.8892517089844,284.2499694824219,290.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226414577843343e-09,0.0010116435587406,-0.0179838594049215,0.0,0.1500000059604644,0.0,-0.0083952601999044,60.0,-4.114151954650879,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,9.494681580690668e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.99835756374523e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,7.384752825601026e-05,296.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,9.99835756374523e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0004742789897136,290.60894775390625,294.1499938964844,284.25,283.95281982421875,283.8892517089844,284.2499694824219,290.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226414577843343e-09,0.0010116435587406,-0.0179838594049215,0.0,0.1500000059604644,0.0,-0.0083952601999044,60.0,-4.114151954650879,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.490035881754012e-05,297.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.993465937441216e-05,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,7.381139585049823e-05,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.993465209845454e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0004740469448734,290.6052551269531,294.1499938964844,284.25,283.94207763671875,283.89556884765625,284.2499694824219,290.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528881607017e-09,0.0010111485607922,-0.0178322438150644,0.0,0.1500000059604644,0.0,-0.0083665642887353,60.0,-4.110034465789795,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.490035881754012e-05,297.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.993465937441216e-05,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,7.381139585049823e-05,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.993465209845454e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0004740469448734,290.6052551269531,294.1499938964844,284.25,283.94207763671875,283.89556884765625,284.2499694824219,290.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528881607017e-09,0.0010111485607922,-0.0178322438150644,0.0,0.1500000059604644,0.0,-0.0083665642887353,60.0,-4.110034465789795,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.48541273828596e-05,297.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.988596866605803e-05,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,7.377543806796893e-05,296.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.988596866605803e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0004738160059787,290.6015625,294.1499938964844,284.25,283.9322204589844,283.9017944335937,284.2499694824219,290.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.1109225174836865e-09,0.0010106560075655,-0.0176813583821058,0.0,0.1500000059604644,0.0,-0.0083380062133073,60.0,-4.10592794418335,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.48541273828596e-05,297.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.988596866605803e-05,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,7.377543806796893e-05,296.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.988596866605803e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0004738160059787,290.6015625,294.1499938964844,284.25,283.9322204589844,283.9017944335937,284.2499694824219,290.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.1109225174836865e-09,0.0010106560075655,-0.0176813583821058,0.0,0.1500000059604644,0.0,-0.0083380062133073,60.0,-4.10592794418335,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.480835433350876e-05,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,9.983777272282168e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,7.373983680736274e-05,296.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,9.983776544686408e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0004735873662866,290.59783935546875,294.1499938964844,284.25,283.9233093261719,283.90789794921875,284.2499694824219,290.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053890360708692e-09,0.0010101683437824,-0.0175319761037826,0.0,0.1500000059604644,0.0,-0.0083097331225872,60.0,-4.101842403411865,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.480835433350876e-05,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,9.983777272282168e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,7.373983680736274e-05,296.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,9.983776544686408e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0004735873662866,290.59783935546875,294.1499938964844,284.25,283.9233093261719,283.90789794921875,284.2499694824219,290.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053890360708692e-09,0.0010101683437824,-0.0175319761037826,0.0,0.1500000059604644,0.0,-0.0083097331225872,60.0,-4.101842403411865,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,9.478571882937104e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,9.981393668567762e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,7.372222898993641e-05,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,9.981393668567762e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.0004734742979053,290.59600830078125,294.1499938964844,284.25,283.9192199707031,283.9109191894531,284.2499694824219,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,0.1500000059604644,0.0,-0.0082957539707422,60.0,-4.099811553955078,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,9.47634325711988e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,9.979046444641426e-05,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,7.370489765889943e-05,296.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.979046444641426e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0004733629757538,290.5941467285156,294.1499938964844,284.25,283.9154052734375,283.9139099121094,284.25,290.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.9979178007884e-09,0.0010096898768097,-0.0173853673040866,0.0,0.1500000059604644,0.0,-0.0082819852977991,60.0,-4.097795009613037,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,9.471938392380252e-05,297.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,9.974408021662384e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,7.367063517449424e-05,296.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.974408021662384e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0004731429507955,290.5904846191406,294.1499938964844,284.25,283.9085998535156,283.9198303222656,284.25,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.943035479878291e-09,0.0010092203738167,-0.0172416139394044,0.0,0.1500000059604644,0.0,-0.0082547767087817,60.0,-4.093784332275391,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,9.471938392380252e-05,297.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,9.974408021662384e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,7.367063517449424e-05,296.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.974408021662384e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0004731429507955,290.5904846191406,294.1499938964844,284.25,283.9085998535156,283.9198303222656,284.25,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.943035479878291e-09,0.0010092203738167,-0.0172416139394044,0.0,0.1500000059604644,0.0,-0.0082547767087817,60.0,-4.093784332275391,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.050000000745058,9.467783092986792e-05,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.050000000745058,9.970032260753214e-05,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.0,0.050000000745058,7.363831537077203e-05,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.050000000745058,9.970032260753214e-05,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.0,0.050000000745058,0.0004729353822767,290.5867919921875,291.1499938964844,284.25,283.9029846191406,283.92559814453125,284.25,290.1529846191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087846312671,6.891259118901871e-09,0.0010087776463478,-0.0171059947460889,0.0,0.1500000059604644,0.0,-0.0082291094586253,60.0,-4.089873313903809,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.050000000745058,9.467783092986792e-05,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.050000000745058,9.970032260753214e-05,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.0,0.050000000745058,7.363831537077203e-05,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.050000000745058,9.970032260753214e-05,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.0,0.050000000745058,0.0004729353822767,290.5867919921875,291.1499938964844,284.25,283.9029846191406,283.92559814453125,284.25,290.1529846191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087846312671,6.891259118901871e-09,0.0010087776463478,-0.0171059947460889,0.0,0.1500000059604644,0.0,-0.0082291094586253,60.0,-4.089873313903809,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.6335777044296265,0.050000000745058,0.040833193808794,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.6335777044296265,0.050000000745058,0.0429993197321891,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.6335777044296265,0.050000000745058,0.0317591503262519,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.6335777044296265,0.050000000745058,0.0429993197321891,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.6335777044296265,0.050000000745058,0.2039702534675598,290.2591857910156,291.1499938964844,284.25,283.9006042480469,292.6033020019531,294.6186218261719,290.17315673828125,1.0,0.1096704304218292,0.0105069437995553,0.0105069437995553,1.0,1.0,-0.429910808801651,7.388774747596472e-07,0.4299100637435913,-0.1146340891718864,0.0,0.1500000059604644,0.0,10.33764362335205,60.0,407.5345153808594,-0.0,12.274948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.6325502395629883,0.050000000745058,0.0452239029109478,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.6325502395629883,0.050000000745058,0.0476229488849639,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.6325502395629883,0.050000000745058,0.0351741462945938,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.6325502395629883,0.050000000745058,0.0476229488849639,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35382080078125,0.6325502395629883,0.050000000745058,0.2259027659893036,290.37603759765625,291.1499938964844,284.25,283.89849853515625,293.7200622558594,297.1509094238281,290.60308837890625,1.0,0.121086910367012,0.0210138875991106,0.0210138875991106,1.0,1.0,-0.4818768501281738,2.834685574271134e-06,0.481874018907547,-0.1309777796268463,0.0,0.1500000059604644,0.0,12.504487991333008,60.0,894.9835205078125,-0.0,16.67517852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0456756129860878,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0480986200273036,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0355254746973514,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0480986200273036,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.2281591445207595,291.1592712402344,291.1499938964844,284.25,283.8949279785156,293.7274475097656,297.24041748046875,291.3039245605469,1.0,0.1405976712703704,0.0420277751982212,0.0420277751982212,1.0,1.0,-0.4866832196712494,2.5552855731803e-05,0.4866576492786407,-0.1316787749528885,0.0,0.1500000059604644,0.0,20.01368904113769,60.0,883.0507202148438,-0.0,23.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0456756129860878,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0480986200273036,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0355254746973514,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.0480986200273036,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5718472003936768,0.050000000745058,0.2281591445207595,291.1592712402344,291.1499938964844,284.25,283.8949279785156,293.7274475097656,297.24041748046875,291.3039245605469,1.0,0.1405976712703704,0.0420277751982212,0.0420277751982212,1.0,1.0,-0.4866832196712494,2.5552855731803e-05,0.4866576492786407,-0.1316787749528885,0.0,0.1500000059604644,0.0,20.01368904113769,60.0,883.0507202148438,-0.0,23.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.5499510169029236,0.050000000745058,0.0458128862082958,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.5499510169029236,0.050000000745058,0.0482431761920452,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.5499510169029236,0.050000000745058,0.0356322452425956,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.5499510169029236,0.050000000745058,0.0482431761920452,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.5499510169029236,0.050000000745058,0.2288448512554168,291.4287414550781,291.1499938964844,284.25,283.8934631347656,293.72515869140625,297.22705078125,291.5532531738281,1.0,0.1490048915147781,0.0525347180664539,0.0525347180664539,1.0,1.0,-0.4881459772586822,6.819014379289001e-05,0.4880777895450592,-0.1317504793405532,0.0,0.1500000059604644,0.0,23.680349349975582,60.0,801.9442749023438,-0.0,26.34044075012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6445007324219,0.5330270528793335,0.050000000745058,0.0459442250430583,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6445007324219,0.5330270528793335,0.050000000745058,0.0483814813196659,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6445007324219,0.5330270528793335,0.050000000745058,0.0357343964278698,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6445007324219,0.5330270528793335,0.050000000745058,0.0483814813196659,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6445007324219,0.5330270528793335,0.050000000745058,0.2295009195804596,291.6675720214844,291.1499938964844,284.25,283.8922119140625,293.7227478027344,297.216796875,291.78131103515625,1.0,0.1565718948841095,0.2420277744531631,0.2420277744531631,0.9973303079605104,1.0,-0.4895438551902771,0.0308936182409524,0.4586502313613891,-0.1011557057499885,0.0,0.1500000059604644,0.0,27.19892692565918,60.0,722.6669311523438,-0.0,29.37346076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0461841374635696,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0486341193318367,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0359209962189197,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0486341193318367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.2306993305683136,292.0842590332031,291.1499938964844,284.25,283.89031982421875,292.7602233886719,297.20379638671875,292.1641540527344,1.0,0.1693940311670303,0.621013879776001,0.621013879776001,0.991990864276886,1.0,-0.4921022355556488,0.1818904429674148,0.3102118074893951,0.049064390361309,0.0,0.1500000059604644,0.0,33.63922500610352,60.0,447.8216857910156,-0.0,34.93943405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0461841374635696,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0486341193318367,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0359209962189197,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.0486341193318367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0656433105469,0.5099577903747559,0.050000000745058,0.2306993305683136,292.0842590332031,291.1499938964844,284.25,283.89031982421875,292.7602233886719,297.20379638671875,292.1641540527344,1.0,0.1693940311670303,0.621013879776001,0.621013879776001,0.991990864276886,1.0,-0.4921022355556488,0.1818904429674148,0.3102118074893951,0.049064390361309,0.0,0.1500000059604644,0.0,33.63922500610352,60.0,447.8216857910156,-0.0,34.93943405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0463878624141216,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0488486513495445,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0360794477164745,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0488486513495445,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.231716975569725,292.11572265625,291.1499938964844,284.25,283.8891296386719,291.6893005371094,297.1968078613281,292.0791320800781,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112079113721847,0.2830651402473449,0.078325442969799,0.0,0.1500000059604644,0.0,39.09696578979492,60.0,-69.22051239013672,-0.0,39.73297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0463878624141216,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0488486513495445,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0360794477164745,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.0488486513495445,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219482421875,0.4957765638828277,0.050000000745058,0.231716975569725,292.11572265625,291.1499938964844,284.25,283.8891296386719,291.6893005371094,297.1968078613281,292.0791320800781,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112079113721847,0.2830651402473449,0.078325442969799,0.0,0.1500000059604644,0.0,39.09696578979492,60.0,-69.22051239013672,-0.0,39.73297500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0490260273218154,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.2325583547353744,292.0177917480469,291.1499938964844,284.25,283.8886108398437,291.6537780761719,297.1908874511719,292.0047912597656,1.0,0.187508150935173,1.0,1.0,0.9495141506195068,1.0,-0.4960679411888122,0.2125457227230072,0.283522218465805,0.0798769891262054,0.0,0.1500000059604644,0.0,43.60798263549805,48.0,-120.34818267822266,-0.0,43.733375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0490260273218154,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.4860821366310119,0.050000000745058,0.2325583547353744,292.0177917480469,291.1499938964844,284.25,283.8886108398437,291.6537780761719,297.1908874511719,292.0047912597656,1.0,0.187508150935173,1.0,1.0,0.9495141506195068,1.0,-0.4960679411888122,0.2125457227230072,0.283522218465805,0.0798769891262054,0.0,0.1500000059604644,0.0,43.60798263549805,48.0,-120.34818267822266,-0.0,43.733375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0465981662273407,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0490701124072074,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0362430177628994,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0490701124072074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.2327674925327301,291.9681396484375,291.1499938964844,284.25,283.8887023925781,291.6345520019531,297.1858215332031,291.9554443359375,1.0,0.1889545321464538,1.0,1.0,0.9123768210411072,1.0,-0.4965144097805023,0.2133843749761581,0.283130019903183,0.0813335105776786,0.0,0.1500000059604644,0.0,44.73508834838867,36.0,-114.5322723388672,-0.0,44.737117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0465981662273407,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0490701124072074,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0362430177628994,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.0490701124072074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97052001953125,0.4838069677352905,0.050000000745058,0.2327674925327301,291.9681396484375,291.1499938964844,284.25,283.8887023925781,291.6345520019531,297.1858215332031,291.9554443359375,1.0,0.1889545321464538,1.0,1.0,0.9123768210411072,1.0,-0.4965144097805023,0.2133843749761581,0.283130019903183,0.0813335105776786,0.0,0.1500000059604644,0.0,44.73508834838867,36.0,-114.5322723388672,-0.0,44.737117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4850459992885589,0.050000000745058,0.0465753003954887,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4850459992885589,0.050000000745058,0.0490460321307182,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4850459992885589,0.050000000745058,0.0362252332270145,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4850459992885589,0.050000000745058,0.0490460321307182,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4850459992885589,0.050000000745058,0.232653260231018,291.9418640136719,291.1499938964844,284.25,283.8889465332031,291.6227722167969,297.18359375,291.9283752441406,1.0,0.1877487897872924,1.0,1.0,0.8938081860542297,1.0,-0.4962708652019501,0.2137002795934677,0.2825705707073211,0.0820970237255096,0.0,0.1500000059604644,0.0,44.1275520324707,36.0,-109.65811157226562,-0.0,44.19561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875678718090057,0.050000000745058,0.0465292818844318,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875678718090057,0.050000000745058,0.0489975735545158,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875678718090057,0.050000000745058,0.0361894406378269,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875678718090057,0.050000000745058,0.0489975735545158,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875678718090057,0.050000000745058,0.2324233949184417,291.9142761230469,291.1499938964844,284.25,283.88934326171875,291.60992431640625,297.1815795898437,291.9002990722656,1.0,0.1854648292064666,1.0,1.0,0.8766310811042786,1.0,-0.4957806468009949,0.2139434367418289,0.2818372249603271,0.0828633829951286,0.0,0.1500000059604644,0.0,42.90109634399414,25.0,-104.54910278320312,-0.0,43.10415267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
